time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001029644772643,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.000488418911118,289.629638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.612060546875,264.84307861328125,288.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.075310862574952e-08,0.0010417996672913,-0.0272183716297149,0.0,0.0,0.0,-0.0101435920223593,60.0,-16.640186309814453,-0.0,-7.40008871957798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.777292143553495e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.000102959551441,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,7.604560232721269e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,0.0001029596096486,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,0.0004883958026766,289.6238098144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6142578125,264.84442138671875,288.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747342571448826e-08,0.0010417504236102,-0.0272032786160707,0.0,0.0,0.0,-0.0101407337933778,60.0,-16.635177612304688,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,7.604135316796601e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0001029538470902,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.000488368445076,289.6180114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6164245605469,264.8454895019531,288.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740523137542368e-08,0.0010416920995339,-0.0271854270249605,0.0,0.0,0.0,-0.010137353092432,60.0,-16.630035400390625,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0004883039509877,289.6063537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6207275390625,264.8470764160156,288.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.619400024414062,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0004883039509877,289.6063537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6207275390625,264.8470764160156,288.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.619400024414062,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.000488230434712,289.5946655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6249389648437,264.8480834960937,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.60839080810547,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.000488230434712,289.5946655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6249389648437,264.8480834960937,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.60839080810547,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001029083141474,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0004881527274847,289.5830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6290588378906,264.8487548828125,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.597166061401367,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001029083141474,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0004881527274847,289.5830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6290588378906,264.8487548828125,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.597166061401367,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0004880758642684,289.5713195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.63311767578125,264.84918212890625,288.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.585893630981445,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0004880758642684,289.5713195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.63311767578125,264.84918212890625,288.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.585893630981445,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001028843253152,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,7.599004311487079e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,0.0001028843762469,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0004880389315076,289.5654602050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6351318359375,264.8493347167969,288.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.580284118652344,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0001028770784614,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815002441406,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0001028771293931,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,0.0004880045598838,289.55963134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6370849609375,264.8494567871094,288.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.574729919433594,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,0.0004879448970314,289.54791259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6409912109375,264.8496398925781,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.563880920410156,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,0.0004879448970314,289.54791259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6409912109375,264.8496398925781,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.563880920410156,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,7.596825162181631e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.0004878990002907,289.53619384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.64483642578125,264.8497619628906,288.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.553407669067383,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,7.596825162181631e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.0004878990002907,289.53619384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.64483642578125,264.8497619628906,288.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.553407669067383,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0001028492115437,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.0004878723702859,289.52447509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.64862060546875,264.849853515625,288.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.543567657470703,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0001028492115437,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.0004878723702859,289.52447509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.64862060546875,264.849853515625,288.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.543567657470703,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0004878677427768,289.51275634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6523132324219,264.84991455078125,288.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.534408569335938,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0004878677427768,289.51275634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6523132324219,264.84991455078125,288.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.534408569335938,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0001028495389618,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,0.0001028495898935,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0004878739418927,289.5068664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.65411376953125,264.84991455078125,288.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.530115127563477,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001028523620334,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0004878870968241,289.5010070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.65594482421875,264.8499450683594,288.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.526033401489258,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001028623955789,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0004879346815869,289.4892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.65948486328125,264.8499450683594,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.026902075856924,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.518577575683594,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001028623955789,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0004879346815869,289.4892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.65948486328125,264.8499450683594,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.026902075856924,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.518577575683594,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,0.0001028774277074,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004880062188021,289.4774780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6629943847656,264.8499755859375,288.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51192855834961,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,0.0001028774277074,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004880062188021,289.4774780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6629943847656,264.8499755859375,288.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51192855834961,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0004881063359789,289.4656982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6664123535156,264.8499755859375,288.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506235122680664,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0004881063359789,289.4656982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6664123535156,264.8499755859375,288.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506235122680664,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,9.774025966180488e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,7.602020195918158e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.000102925208921,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0004882326466031,289.45391845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6697998046875,264.8499755859375,288.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.501432418823242,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,9.774025966180488e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,7.602020195918158e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.000102925208921,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0004882326466031,289.45391845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6697998046875,264.8499755859375,288.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.501432418823242,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,9.775466605788095e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,0.0001029403356369,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,7.603140693390742e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0001029403792927,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,0.0004883046494796,289.4480285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.67144775390625,264.8499755859375,288.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.49937629699707,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,9.77703821263276e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,7.604363054269925e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0004883831134065,289.4421081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.673095703125,264.8500061035156,288.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.49753189086914,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0004885560483671,289.4302978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.67633056640625,264.8500061035156,288.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.494386672973633,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0004885560483671,289.4302978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.67633056640625,264.8500061035156,288.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.494386672973633,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330017089844,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,0.0004887474351562,289.4184875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6795349121094,264.8500061035156,287.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.491941452026367,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330017089844,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,0.0004887474351562,289.4184875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6795349121094,264.8500061035156,287.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.491941452026367,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0004889541305601,289.4066162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6826477050781,264.8500061035156,287.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.490089416503906,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0004889541305601,289.4066162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6826477050781,264.8500061035156,287.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.490089416503906,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
