time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0004879206244368,289.1681213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.292654037475586,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0004878710897173,289.1561889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.280715942382812,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0004878710897173,289.1561889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.280715942382812,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,0.00048788607819,289.15020751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.276016235351562,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,0.0004879365733359,289.1442565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7388000488281,264.8500061035156,287.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.272375106811523,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,0.0001029044142342,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.0004881340719293,289.1322937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7408447265625,264.8500061035156,287.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.267948150634766,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,0.0001029044142342,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.0004881340719293,289.1322937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7408447265625,264.8500061035156,287.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.267948150634766,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.000488462857902,289.1203308105469,294.1499938964844,264.8500061035156,263.4564819335937,264.74285888671875,264.8500061035156,287.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.268054962158203,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.000488462857902,289.1203308105469,294.1499938964844,264.8500061035156,263.4564819335937,264.74285888671875,264.8500061035156,287.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.268054962158203,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,0.0001030735147651,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,7.612976332893595e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001030735438689,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004889363772235,289.1083679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882006407086921e-08,0.0010429015383124,-0.0275557693094015,0.0,0.0,0.0,-0.0102074900642037,60.0,-16.273073196411133,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,0.0001030735147651,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,7.612976332893595e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001030735438689,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004889363772235,289.1083679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882006407086921e-08,0.0010429015383124,-0.0275557693094015,0.0,0.0,0.0,-0.0102074900642037,60.0,-16.273073196411133,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.800186671782284e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335266113281,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,7.622367411386222e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,0.0001032006839523,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,0.0004895394667983,289.09637451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032437186031533e-08,0.0010441876947879,-0.0279495194554328,0.0,0.0,0.0,-0.0102820647880434,60.0,-16.28226089477539,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.800186671782284e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335266113281,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,7.622367411386222e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,0.0001032006839523,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,0.0004895394667983,289.09637451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032437186031533e-08,0.0010441876947879,-0.0279495194554328,0.0,0.0,0.0,-0.0102820647880434,60.0,-16.28226089477539,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,9.80720215011388e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,0.000103274542198,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,7.627823652001098e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0001032745713018,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,0.0004898899351246,289.09039306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119851706098416e-08,0.0010449350811541,-0.0281783193349838,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.288543701171875,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.814846998779105e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.322021484375,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.0004902717773802,289.0843811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.1215093742578121e-08,0.0010457494063302,-0.0284276027232408,0.0,0.0,0.0,-0.0103726144880056,60.0,-16.295854568481445,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0004911262076348,289.0723571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428207713493066e-08,0.0010475716553628,-0.0289853811264038,0.0,0.0,0.0,-0.01047826372087,60.0,-16.313573837280273,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0004911262076348,289.0723571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428207713493066e-08,0.0010475716553628,-0.0289853811264038,0.0,0.0,0.0,-0.01047826372087,60.0,-16.313573837280273,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,9.851104550762102e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,0.0001037368492688,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,7.66196972108446e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,0.0001037368783727,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0004920829669572,289.060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,264.8500061035156,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666838162227576e-08,0.0010496120667085,-0.0296099111437797,0.0,0.0,0.0,-0.0105965621769428,60.0,-16.334875106811523,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,9.851104550762102e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,0.0001037368492688,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,7.66196972108446e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,0.0001037368783727,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0004920829669572,289.060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,264.8500061035156,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666838162227576e-08,0.0010496120667085,-0.0296099111437797,0.0,0.0,0.0,-0.0105965621769428,60.0,-16.334875106811523,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447265625,0.0,0.0,9.871903603198008e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,7.678147085243836e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,0.0001039558992488,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0004931219154968,289.0482177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925981091565065e-08,0.0010518277995288,-0.0302880890667438,0.0,0.0,0.0,-0.0107250297442078,60.0,-16.359392166137695,-0.0,-7.54326308083364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447265625,0.0,0.0,9.871903603198008e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,7.678147085243836e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,0.0001039558992488,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0004931219154968,289.0482177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925981091565065e-08,0.0010518277995288,-0.0302880890667438,0.0,0.0,0.0,-0.0107250297442078,60.0,-16.359392166137695,-0.0,-7.54326308083364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.894090908346698e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001041895156959,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,7.695403473917395e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,0.0001041895447997,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0004942301893606,289.0361022949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,264.8500061035156,287.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203719832,1.2202420407447793e-08,0.0010541914962232,-0.0310114845633506,0.0,0.0,0.0,-0.0108620719984173,60.0,-16.38641357421875,-0.0,-7.577207838949107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.894090908346698e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001041895156959,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,7.695403473917395e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,0.0001041895447997,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0004942301893606,289.0361022949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,264.8500061035156,287.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203719832,1.2202420407447793e-08,0.0010541914962232,-0.0310114845633506,0.0,0.0,0.0,-0.0108620719984173,60.0,-16.38641357421875,-0.0,-7.577207838949107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,9.90585467661731e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0001043133961502,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,7.704553718212992e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,0.000104313425254,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,0.0004948178539052,289.030029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7568359375,264.8500061035156,287.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554570471867,1.2348992939337222e-08,0.0010554447071626,-0.0313950181007385,0.0,0.0,0.0,-0.0109347337856888,60.0,-16.400941848754883,-0.0,-7.595237150326285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.918231808114796e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001044437303789,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,7.714179810136557e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0001044437594828,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,0.0004954360774718,289.0239562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7577209472656,264.8500061035156,287.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567757999524,1.2503204693814496e-08,0.001056763343513,-0.031798530369997,0.0,0.0,0.0,-0.0110111832618713,60.0,-16.416309356689453,-0.0,-7.61422853656768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,9.94450892903842e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,7.734617975074798e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0001047204714268,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,0.000496748718433,289.01177978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830602358349097e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.449525833129883,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,9.94450892903842e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,7.734617975074798e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0001047204714268,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,0.000496748718433,289.01177978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830602358349097e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.449525833129883,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950134277344,0.0,0.0,9.971616236725822e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405700683594,0.0,0.0,0.000105005899968,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,7.755701517453417e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0001050059290719,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,0.0004981028032489,288.99957275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168350854186885e-08,0.0010624505812302,-0.0335387773811817,0.0,0.0,0.0,-0.0113409226760268,60.0,-16.484933853149414,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950134277344,0.0,0.0,9.971616236725822e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405700683594,0.0,0.0,0.000105005899968,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,7.755701517453417e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0001050059290719,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,0.0004981028032489,288.99957275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168350854186885e-08,0.0010624505812302,-0.0335387773811817,0.0,0.0,0.0,-0.0113409226760268,60.0,-16.484933853149414,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,9.99769035843201e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,0.0001052804727805,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,7.775981066515669e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.0001052805018844,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0004994051996618,288.9873352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,264.8500061035156,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.3493220762939018e-08,0.0010652284836396,-0.0343886390328407,0.0,0.0,0.0,-0.0115019744262099,60.0,-16.520273208618164,-0.0,-7.736716867157156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,9.99769035843201e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,0.0001052804727805,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,7.775981066515669e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.0001052805018844,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0004994051996618,288.9873352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,264.8500061035156,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.3493220762939018e-08,0.0010652284836396,-0.0343886390328407,0.0,0.0,0.0,-0.0115019744262099,60.0,-16.520273208618164,-0.0,-7.736716867157156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,0.0001002016360871,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,0.0001055171233019,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,7.793460827087983e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001055171524058,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0005005277926102,288.9750366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676366509869,1.37732287797121e-08,0.0010676227975636,-0.0351210832595825,0.0,0.0,0.0,-0.0116407861933112,60.0,-16.5517520904541,-0.0,-7.771537724465817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,0.0001002016360871,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,0.0001055171233019,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,7.793460827087983e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001055171524058,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0005005277926102,288.9750366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676366509869,1.37732287797121e-08,0.0010676227975636,-0.0351210832595825,0.0,0.0,0.0,-0.0116407861933112,60.0,-16.5517520904541,-0.0,-7.771537724465817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,0.0001002941426122,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001056145410984,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,7.800655293976888e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430114746094,0.0,0.0,0.0001056145629263,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26007080078125,0.0,0.0,0.0005009899032302,288.9689025878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7652587890625,264.8500061035156,287.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686223395168,1.3888485916879745e-08,0.0010686084860935,-0.0354225523769855,0.0,0.0,0.0,-0.011697924695909,60.0,-16.565052032470703,-0.0,-7.785893529899114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001003684446914,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,0.0001056927867466,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,7.806434587109834e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001056928085745,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,0.0005013610934838,288.9627380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8500061035156,287.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981066082635609e-08,0.0010694002266973,-0.0356647036969661,0.0,0.0,0.0,-0.0117438212037086,60.0,-16.575902938842773,-0.0,-7.797434165013328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,0.0001004557998385,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,0.0001057847766787,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,7.813228876329958e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001057848057826,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,0.00050179741811,288.950439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703451698645,1.408990790707776e-08,0.0010703310836106,-0.0359493792057037,0.0,0.0,0.0,-0.0117977792397141,60.0,-16.5892333984375,-0.0,-7.811012636693705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,0.0001004557998385,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,0.0001057847766787,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,7.813228876329958e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001057848057826,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,0.00050179741811,288.950439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703451698645,1.408990790707776e-08,0.0010703310836106,-0.0359493792057037,0.0,0.0,0.0,-0.0117977792397141,60.0,-16.5892333984375,-0.0,-7.811012636693705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001004485166049,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0001057771005434,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,7.812662079231814e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122802734375,0.0,0.0,0.0001057771296473,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,0.000501761038322,288.9381103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702678700909,1.4080825394557904e-08,0.0010702537838369,-0.0359256267547607,0.0,0.0,0.0,-0.0117932790890336,60.0,-16.588193893432617,-0.0,-7.809879321030166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001004485166049,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0001057771005434,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,7.812662079231814e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122802734375,0.0,0.0,0.0001057771296473,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,0.000501761038322,288.9381103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702678700909,1.4080825394557904e-08,0.0010702537838369,-0.0359256267547607,0.0,0.0,0.0,-0.0117932790890336,60.0,-16.588193893432617,-0.0,-7.809879321030166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
