time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,0.0001003772049443,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0001057020126609,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,7.807116344338283e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,0.0001057020417647,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,0.0005014048074372,288.9258117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695081437006,1.3991973801807944e-08,0.0010694940574467,-0.0356932319700717,0.0,0.0,0.0,-0.0117492321878671,60.0,-16.573101043701172,-0.0,-7.798794143809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,0.0001003772049443,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0001057020126609,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,7.807116344338283e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,0.0001057020417647,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,0.0005014048074372,288.9258117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695081437006,1.3991973801807944e-08,0.0010694940574467,-0.0356932319700717,0.0,0.0,0.0,-0.0117492321878671,60.0,-16.573101043701172,-0.0,-7.798794143809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0001002776625682,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001055971879395,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,7.79937399784103e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001055972097674,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,0.0005009075975976,288.9135131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684476001188,1.386794057367524e-08,0.0010684336302801,-0.0353688150644302,0.0,0.0,0.0,-0.0116877444088459,60.0,-16.551328659057617,-0.0,-7.783333444422169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0001002776625682,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001055971879395,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,7.79937399784103e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001055972097674,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,0.0005009075975976,288.9135131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684476001188,1.386794057367524e-08,0.0010684336302801,-0.0353688150644302,0.0,0.0,0.0,-0.0116877444088459,60.0,-16.551328659057617,-0.0,-7.783333444422169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,0.0001002182470983,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.00010553462198,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,7.794752309564501e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0001055346438079,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1975402832031,0.0,0.0,0.0005006107967346,288.9073486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,264.8500061035156,287.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678144171833,1.3793909126036397e-08,0.0010678006801754,-0.0351751744747161,0.0,0.0,0.0,-0.011651043780148,60.0,-16.538288116455078,-0.0,-7.77411273134021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946716308594,0.0,0.0,0.000100154444226,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.145751953125,0.0,0.0,0.0001054674285114,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,7.789790106471628e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754455566406,0.0,0.0,0.0001054674576153,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,0.0005002921097911,288.9012145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.773681640625,264.8500061035156,287.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671346681192,1.3714409163867458e-08,0.0010671210475265,-0.0349672250449657,0.0,0.0,0.0,-0.011611633002758,60.0,-16.52447509765625,-0.0,-7.76421700265928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,0.0001000141492113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,0.000105319697468,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632080078125,0.0,0.0,0.0001053197192959,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004995912895537,288.8889465332031,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,264.8500061035156,287.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539607657264696e-08,0.0010656263912096,-0.0345099791884422,0.0,0.0,0.0,-0.0115249762311577,60.0,-16.494421005249023,-0.0,-7.742480079286906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,0.0001000141492113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,0.000105319697468,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632080078125,0.0,0.0,0.0001053197192959,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004995912895537,288.8889465332031,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,264.8500061035156,287.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539607657264696e-08,0.0010656263912096,-0.0345099791884422,0.0,0.0,0.0,-0.0115249762311577,60.0,-16.494421005249023,-0.0,-7.742480079286906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,9.986168151954188e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,0.0001051591389114,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173583984375,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0004988297005183,288.8766784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,264.8500061035156,287.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349629846004518e-08,0.0010640019318088,-0.0340130105614662,0.0,0.0,0.0,-0.0114307971671223,60.0,-16.461793899536133,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,9.986168151954188e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,0.0001051591389114,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173583984375,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0004988297005183,288.8766784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,264.8500061035156,287.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349629846004518e-08,0.0010640019318088,-0.0340130105614662,0.0,0.0,0.0,-0.0114307971671223,60.0,-16.461793899536133,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,9.970335668185726e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15399169921875,0.0,0.0,0.0004980388330295,288.86444091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152363642632281e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.427793502807617,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,9.970335668185726e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15399169921875,0.0,0.0,0.0004980388330295,288.86444091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152363642632281e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.427793502807617,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,9.95438967947848e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001048245248966,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,0.0004972422611899,288.85223388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953678130145365e-08,0.0010606163414195,-0.0329771526157856,0.0,0.0,0.0,-0.0112345078960061,60.0,-16.393138885498047,-0.0,-7.669842005952887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,9.95438967947848e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001048245248966,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,0.0004972422611899,288.85223388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953678130145365e-08,0.0010606163414195,-0.0329771526157856,0.0,0.0,0.0,-0.0112345078960061,60.0,-16.393138885498047,-0.0,-7.669842005952887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.946480713551864e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,0.000104741215182,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,7.736151746939868e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,0.0001047412370098,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0004968472057953,288.8461303710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,264.8500061035156,287.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855134734479634e-08,0.0010597737273201,-0.0327193327248096,0.0,0.0,0.0,-0.0111856553703546,60.0,-16.37579917907715,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,9.938739822246134e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08660888671875,0.0,0.0,0.0001046597026288,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,7.730130892014131e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0001046597244567,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0004964605323038,288.8400573730469,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,287.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758686551705978e-08,0.0010589490411803,-0.0324669890105724,0.0,0.0,0.0,-0.0111378422006964,60.0,-16.35861587524414,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199951171875,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,0.000495710177347,288.827880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.324813842773438,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199951171875,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,0.000495710177347,288.827880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.324813842773438,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10455322265625,0.0,0.0,0.0004950069705955,288.8157043457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.292421340942383,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10455322265625,0.0,0.0,0.0004950069705955,288.8157043457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.292421340942383,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0004943460808135,288.8035888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.261276245117188,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0004943460808135,288.8035888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.261276245117188,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.0001040849674609,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,0.0004937341436743,288.7914428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.231908798217773,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.0001040849674609,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,0.0004937341436743,288.7914428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.231908798217773,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336303710937,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,0.0001040229035424,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.0004934397293254,288.785400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.217666625976562,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538024902344,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,0.0004931548610329,288.77935791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.20374870300293,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,0.0004926057299599,288.7672424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,264.8500061035156,287.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611745432019,60.0,-16.176677703857422,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,0.0004926057299599,288.7672424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,264.8500061035156,287.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611745432019,60.0,-16.176677703857422,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,0.000492088322062,288.75518798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-16.150630950927734,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,0.000492088322062,288.75518798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-16.150630950927734,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.841502469498664e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,0.0001036357425618,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,7.654501678189263e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,0.0001036357643897,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.0004916033358313,288.7431030273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486009996384,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,-0.0105372248217463,60.0,-16.125686645507812,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.841502469498664e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,0.0001036357425618,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,7.654501678189263e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,0.0001036357643897,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.0004916033358313,288.7431030273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486009996384,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,-0.0105372248217463,60.0,-16.125686645507812,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,9.832591604208574e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,0.0001035419045365,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,7.647571328561753e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0001035419263644,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,0.0004911582218483,288.7310485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436105396001041e-08,0.0010476399911567,-0.0290060527622699,0.0,0.0,0.0,-0.0104821836575865,60.0,-16.102052688598633,-0.0,-7.483296826649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,9.832591604208574e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,0.0001035419045365,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,7.647571328561753e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0001035419263644,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,0.0004911582218483,288.7310485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436105396001041e-08,0.0010476399911567,-0.0290060527622699,0.0,0.0,0.0,-0.0104821836575865,60.0,-16.102052688598633,-0.0,-7.483296826649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,9.828355541685596e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750366210937,0.0,0.0,0.0001034973029163,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,7.644276774954051e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,0.0001034973247442,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,0.0004909466370008,288.7250366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472001740708,1.1383333387016137e-08,0.0010471887653693,-0.0288679357618093,0.0,0.0,0.0,-0.010456021875143,60.0,-16.090608596801758,-0.0,-7.47685078295035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,9.824358858168124e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,0.0001034552115015,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,7.64116775826551e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,0.0001034552333294,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0004907469847239,288.7190246582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467743268236,1.1333532334845133e-08,0.0010467629181221,-0.0287375915795564,0.0,0.0,0.0,-0.0104313334450125,60.0,-16.07952880859375,-0.0,-7.470770668760451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.81691846391186e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0001033768639899,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,7.63538118917495e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0001033768858178,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.000490375328809,288.7070007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,264.8500061035156,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240831376824193e-08,0.0010459702461957,-0.0284949671477079,0.0,0.0,0.0,-0.0103853773325681,60.0,-16.058271408081055,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.81691846391186e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0001033768639899,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,7.63538118917495e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0001033768858178,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.000490375328809,288.7070007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,264.8500061035156,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240831376824193e-08,0.0010459702461957,-0.0284949671477079,0.0,0.0,0.0,-0.0103853773325681,60.0,-16.058271408081055,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,9.810234041651712e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0001033064691,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98809814453125,0.0,0.0,7.630181789863855e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,0.0001033064909279,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822082519531,0.0,0.0,0.0004900413914583,288.6949768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,264.8500061035156,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452691931277,1.1157539780981553e-08,0.0010452580172568,-0.0282769631594419,0.0,0.0,0.0,-0.0103440862149,60.0,-16.038270950317383,-0.0,-7.449303041084931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
