time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,9.810234041651712e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0001033064691,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98809814453125,0.0,0.0,7.630181789863855e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,0.0001033064909279,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822082519531,0.0,0.0,0.0004900413914583,288.6949768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,264.8500061035156,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452691931277,1.1157539780981553e-08,0.0010452580172568,-0.0282769631594419,0.0,0.0,0.0,-0.0103440862149,60.0,-16.038270950317383,-0.0,-7.449303041084931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,9.804296860238536e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0001032439467962,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,7.625563739566132e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.0001032439686241,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,0.000489744823426,288.6829528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083564288583148e-08,0.001044625416398,-0.0280833411961793,0.0,0.0,0.0,-0.0103074135258793,60.0,-16.019521713256836,-0.0,-7.44028909593908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,9.804296860238536e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0001032439467962,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,7.625563739566132e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.0001032439686241,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,0.000489744823426,288.6829528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083564288583148e-08,0.001044625416398,-0.0280833411961793,0.0,0.0,0.0,-0.0103074135258793,60.0,-16.019521713256836,-0.0,-7.44028909593908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,9.799072722671552e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,0.0001031889405567,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,7.621500844834372e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,0.0001031889551086,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579162597656,0.0,0.0,0.0004894838784821,288.67095947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440798941999,1.1018475909452265e-08,0.0010440688347443,-0.0279129762202501,0.0,0.0,0.0,-0.0102751459926366,60.0,-16.001970291137695,-0.0,-7.432362281178939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,9.799072722671552e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,0.0001031889405567,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,7.621500844834372e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,0.0001031889551086,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579162597656,0.0,0.0,0.0004894838784821,288.67095947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440798941999,1.1018475909452265e-08,0.0010440688347443,-0.0279129762202501,0.0,0.0,0.0,-0.0102751459926366,60.0,-16.001970291137695,-0.0,-7.432362281178939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,9.796722588362172e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,0.0001031641877489,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,7.61967312428169e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,0.0001031642095767,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.0,0.0,0.00048936647363,288.6649475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438294848427,1.0989193555133172e-08,0.0010438185418024,-0.0278363302350044,0.0,0.0,0.0,-0.0102606294676661,60.0,-15.993648529052734,-0.0,-7.428797488273632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.7945419838652e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0001031412248266,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,7.617977098561823e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,0.0001031412466545,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0004892575670965,288.6589660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435971198603,1.0962021512739284e-08,0.00104358617682,-0.0277652088552713,0.0,0.0,0.0,-0.0102471588179469,60.0,-15.985610008239746,-0.0,-7.425490622381403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,9.79066826403141e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.0,0.0001031004358083,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.939208984375,0.0,0.0,7.61496412451379e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216003417969,0.0,0.0,0.0001031004503602,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,0.0004890640848316,288.64697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,264.8500061035156,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431843111291,1.0913757009234361e-08,0.0010431734845042,-0.0276388768106699,0.0,0.0,0.0,-0.0102232322096824,60.0,-15.970348358154297,-0.0,-7.419617986670346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,9.79066826403141e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990478515625,0.0,0.0,0.0001031004358083,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.939208984375,0.0,0.0,7.61496412451379e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216003417969,0.0,0.0,0.0001031004503602,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,0.0004890640848316,288.64697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,264.8500061035156,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431843111291,1.0913757009234361e-08,0.0010431734845042,-0.0276388768106699,0.0,0.0,0.0,-0.0102232322096824,60.0,-15.970348358154297,-0.0,-7.419617986670346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,9.787386807147412e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0001030658822855,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,7.612411718582734e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,0.0001030658968375,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,0.0004889001720584,288.6349792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,264.8500061035156,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428347159177,1.0872872380218725e-08,0.0010428237728774,-0.0275318603962659,0.0,0.0,0.0,-0.0102029638364911,60.0,-15.956100463867188,-0.0,-7.414645608605498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,9.787386807147412e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0001030658822855,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,7.612411718582734e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,0.0001030658968375,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,0.0004889001720584,288.6349792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,264.8500061035156,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428347159177,1.0872872380218725e-08,0.0010428237728774,-0.0275318603962659,0.0,0.0,0.0,-0.0102029638364911,60.0,-15.956100463867188,-0.0,-7.414645608605498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,9.7846714197658e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,0.0001030372877721,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,7.610300235683098e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001030373096,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,0.0004887645482085,288.6229858398437,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839042552390764e-08,0.0010425344808027,-0.0274433102458715,0.0,0.0,0.0,-0.01018619351089,60.0,-15.94282341003418,-0.0,-7.410532276708184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,9.7846714197658e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,0.0001030372877721,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,7.610300235683098e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001030373096,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,0.0004887645482085,288.6229858398437,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839042552390764e-08,0.0010425344808027,-0.0274433102458715,0.0,0.0,0.0,-0.01018619351089,60.0,-15.94282341003418,-0.0,-7.410532276708184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,9.782507549971342e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0001030144994729,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,7.608616579091176e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,0.0001030145213007,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.0004886564565822,288.61102294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423148050904,1.0812076567390253e-08,0.0010423039784654,-0.0273727234452962,0.0,0.0,0.0,-0.0101728243753314,60.0,-15.930492401123049,-0.0,-7.407253832525384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,9.782507549971342e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0001030144994729,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,7.608616579091176e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,0.0001030145213007,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.0004886564565822,288.61102294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423148050904,1.0812076567390253e-08,0.0010423039784654,-0.0273727234452962,0.0,0.0,0.0,-0.0101728243753314,60.0,-15.930492401123049,-0.0,-7.407253832525384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,9.781570406630637e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0001030046332743,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,7.607887528138235e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.0001030046478263,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0004886095994152,288.60504150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422149207442,1.0800397909349613e-08,0.0010422040941193,-0.0273421537131071,0.0,0.0,0.0,-0.0101670352742075,60.0,-15.924616813659668,-0.0,-7.405834878682074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,9.780781692825258e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,0.0001029963314067,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,7.607274892507121e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,0.0001029963459586,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,0.0004885702510364,288.5990295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790575544206147e-08,0.001042120042257,-0.0273164436221122,0.0,0.0,0.0,-0.0101621653884649,60.0,-15.91896915435791,-0.0,-7.404641166885997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754272460937,0.0,0.0,9.779533866094424e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,0.0001029831837513,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,7.606304279761389e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,0.0001029832055792,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0004885079106315,288.5870666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041997806169,1.077502265189878e-08,0.0010419870959594,-0.0272757317870855,0.0,0.0,0.0,-0.0101544549688696,60.0,-15.908210754394531,-0.0,-7.402751123208874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754272460937,0.0,0.0,9.779533866094424e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,0.0001029831837513,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,7.606304279761389e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,0.0001029832055792,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0004885079106315,288.5870666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041997806169,1.077502265189878e-08,0.0010419870959594,-0.0272757317870855,0.0,0.0,0.0,-0.0101544549688696,60.0,-15.908210754394531,-0.0,-7.402751123208874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86328125,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.050000000745058,7.605621067341417e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.050000000745058,0.0004884640802629,288.5751037597656,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1669311523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764087399195432e-08,0.0010418934980407,-0.0272471103817224,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.898126602172852,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86328125,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.050000000745058,7.605621067341417e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.050000000745058,0.0004884640802629,288.5751037597656,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1669311523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764087399195432e-08,0.0010418934980407,-0.0272471103817224,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.898126602172852,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027587890625,0.6412239670753479,0.050000000745058,0.0408188290894031,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6956481933594,0.6412239670753479,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.6412239670753479,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.699951171875,0.6412239670753479,0.050000000745058,0.0429841913282871,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7022705078125,0.6412239670753479,0.050000000745058,0.2038985043764114,287.4972839355469,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.0279541015625,1.0,0.1097031086683273,0.1503883451223373,0.1503883451223373,1.0,1.0,-0.4348854124546051,0.009473979473114,0.4254114329814911,-0.0663314685225486,0.0,0.0,0.0,10.204465866088867,60.0,-194.65377807617188,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.6377003788948059,0.050000000745058,0.0452136248350143,290.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.6377003788948059,0.050000000745058,0.0476121231913566,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.6377003788948059,0.050000000745058,0.0351661518216133,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.6377003788948059,0.050000000745058,0.0476121231913566,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.6377003788948059,0.050000000745058,0.2258514165878296,286.9570617675781,291.1499938964844,264.8511962890625,263.4573059082031,286.6796875,291.04156494140625,286.8828125,1.0,0.1210760176181793,0.3007766902446747,0.3007766902446747,1.0,1.0,-0.481759250164032,0.044877853244543,0.4368813931941986,-0.036565363407135,0.0,0.0,0.0,12.531916618347168,60.0,-113.85404205322266,-0.0,16.669084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7759704589844,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6231994628906,1.0,0.1405555307865142,0.6015533804893494,0.6015533804893494,1.0,1.0,-0.4864992499351501,0.1623715162277221,0.324127733707428,0.0800168812274932,0.0,0.0,0.0,20.07529258728028,60.0,-764.0104370117188,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7759704589844,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6231994628906,1.0,0.1405555307865142,0.6015533804893494,0.6015533804893494,1.0,1.0,-0.4864992499351501,0.1623715162277221,0.324127733707428,0.0800168812274932,0.0,0.0,0.0,20.07529258728028,60.0,-764.0104370117188,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.5524855852127075,0.050000000745058,0.0482245162129402,290.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.5524855852127075,0.050000000745058,0.0482245162129402,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3339538574219,291.1499938964844,264.85723876953125,263.4614562988281,281.37030029296875,291.1539611816406,286.02459716796875,1.0,0.1489484012126922,0.7519417405128479,0.7519417405128479,1.0,1.0,-0.4879597723484039,0.1851414293050766,0.3028183281421661,0.102519117295742,0.0,0.0,0.0,23.742902755737305,60.0,-1330.365478515625,-0.0,26.31095314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47088623046875,297.1499938964844,293.1499938964844,0.0010742207523435,-97.57615661621094,287.2324523925781,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4680480957031,297.1499938964844,293.1499938964844,0.0008864582632668,-84.79235076904297,286.9224548339844,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2724914550781,297.1499938964844,293.1499938964844,0.0009349870379082,-66.05584716796875,286.9765014648437,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2632141113281,297.1499938964844,293.1499938964844,0.0011456764768809,-109.58733367919922,287.3204650878906,0.5351331830024719,0.050000000745058,0.0483623296022415,291.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035583496094,0.5351331830024719,0.050000000745058,0.2294100672006607,285.86529541015625,291.1499938964844,264.8603210449219,263.4635925292969,281.0309143066406,291.14752197265625,286.0133361816406,1.0,0.1565067023038864,0.8010007739067078,0.8010007739067078,1.0,1.0,-0.4893542826175689,0.1889675259590149,0.3003867566585541,0.1061229109764099,0.0,0.0,1.0,27.244781494140625,60.0,931.09765625,-6879.71728515625,29.337602615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6078796386719,308.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,3631.388427734375,18000.0,0.0,0.0,0.0123364180326461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556792616844177,0.5556819438934326,-2.696359615583788e-06,0.0,1.2519895790319424e-05,0.0,0.0,19.957386016845703,0.0,0.0,0.0,0.3417360782623291,4.0,0.0,1.0
713220,290.4931335449219,297.1499938964844,293.1499938964844,0.0020874026231467,-175.97332763671875,290.828125,0.51151043176651,0.050000000745058,0.0461646504700183,290.48486328125,297.1499938964844,293.1499938964844,0.0019367607310414,-171.94036865234375,290.5868835449219,0.51151043176651,0.050000000745058,0.0486136004328727,290.2931213378906,297.1499938964844,293.1499938964844,0.0020459429360926,-134.1510772705078,290.7403259277344,0.51151043176651,0.050000000745058,0.0359058380126953,290.27789306640625,297.1499938964844,293.1499938964844,0.0022546495310962,-200.14273071289065,291.0594482421875,0.51151043176651,0.050000000745058,0.0486136004328727,291.158203125,297.1499938964844,293.1499938964844,0.0015627418179064,-658.1179809570312,290.0750427246094,0.51151043176651,0.050000000745058,0.2306019812822342,287.9603576660156,291.1499938964844,264.8680114746094,263.4688720703125,280.8509216308594,291.155029296875,288.4544677734375,1.0,0.1693343371152877,0.899118959903717,0.899118959903717,1.0,1.0,-0.4918969273567199,0.1931030005216598,0.2987939119338989,0.1098294109106063,0.0,0.0,1.0,33.62910461425781,60.0,2435.974365234375,-7118.82177734375,34.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1261291503906,307.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,12359.455078125,18000.0,0.0,0.0,0.0485812053084373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306521892547607,1.1306627988815308,-1.0558001122262796e-05,0.0,4.930374780087732e-05,0.0,0.0,160.71505737304688,0.0,0.0,0.0,0.6272682547569275,4.0,0.0,1.0
713280,290.4931335449219,297.1499938964844,293.1499938964844,0.0020874026231467,-175.97332763671875,290.828125,0.51151043176651,0.050000000745058,0.0461646504700183,290.48486328125,297.1499938964844,293.1499938964844,0.0019367607310414,-171.94036865234375,290.5868835449219,0.51151043176651,0.050000000745058,0.0486136004328727,290.2931213378906,297.1499938964844,293.1499938964844,0.0020459429360926,-134.1510772705078,290.7403259277344,0.51151043176651,0.050000000745058,0.0359058380126953,290.27789306640625,297.1499938964844,293.1499938964844,0.0022546495310962,-200.14273071289065,291.0594482421875,0.51151043176651,0.050000000745058,0.0486136004328727,291.158203125,297.1499938964844,293.1499938964844,0.0015627418179064,-658.1179809570312,290.0750427246094,0.51151043176651,0.050000000745058,0.2306019812822342,287.9603576660156,291.1499938964844,264.8680114746094,263.4688720703125,280.8509216308594,291.155029296875,288.4544677734375,1.0,0.1693343371152877,0.899118959903717,0.899118959903717,1.0,1.0,-0.4918969273567199,0.1931030005216598,0.2987939119338989,0.1098294109106063,0.0,0.0,1.0,33.62910461425781,60.0,2435.974365234375,-7118.82177734375,34.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1261291503906,307.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,12359.455078125,18000.0,0.0,0.0,0.0485812053084373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306521892547607,1.1306627988815308,-1.0558001122262796e-05,0.0,4.930374780087732e-05,0.0,0.0,160.71505737304688,0.0,0.0,0.0,0.6272682547569275,4.0,0.0,1.0
713340,290.540283203125,297.1499938964844,293.1499938964844,0.002885727211833,-231.9375,293.36773681640625,0.4969704747200012,0.050000000745058,0.0463684275746345,290.517822265625,297.1499938964844,293.1499938964844,0.0027810980100184,-235.4459228515625,293.2063903808594,0.4969704747200012,0.050000000745058,0.048828188329935,290.3345031738281,297.1499938964844,293.1499938964844,0.0029368882533162,-183.5673217773437,293.4201354980469,0.4969704747200012,0.050000000745058,0.0360643304884433,290.314697265625,297.1499938964844,293.1499938964844,0.0031494353897869,-266.3166198730469,293.72314453125,0.4969704747200012,0.050000000745058,0.048828188329935,291.1913146972656,297.1499938964844,293.1499938964844,0.0021708402782678,-872.3751831054688,292.3807678222656,0.4969704747200012,0.050000000745058,0.2316198945045471,289.4393615722656,291.1499938964844,264.8775939941406,263.4754638671875,280.78814697265625,291.1863098144531,289.7115783691406,1.0,0.1794993877410888,0.9972370862960817,0.9972370862960817,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08079528808594,60.0,1890.3704833984373,-6842.6044921875,39.694820404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4697265625,306.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,16282.001953125,19080.0,0.0,0.0,0.0848203897476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978278398513794,1.2978416681289673,-1.3910408597439528e-05,0.0,8.608191274106503e-05,0.0,0.0,243.0561065673828,0.0,0.0,0.0,0.7263924479484558,4.0,0.0,1.0
713400,290.540283203125,297.1499938964844,293.1499938964844,0.002885727211833,-231.9375,293.36773681640625,0.4969704747200012,0.050000000745058,0.0463684275746345,290.517822265625,297.1499938964844,293.1499938964844,0.0027810980100184,-235.4459228515625,293.2063903808594,0.4969704747200012,0.050000000745058,0.048828188329935,290.3345031738281,297.1499938964844,293.1499938964844,0.0029368882533162,-183.5673217773437,293.4201354980469,0.4969704747200012,0.050000000745058,0.0360643304884433,290.314697265625,297.1499938964844,293.1499938964844,0.0031494353897869,-266.3166198730469,293.72314453125,0.4969704747200012,0.050000000745058,0.048828188329935,291.1913146972656,297.1499938964844,293.1499938964844,0.0021708402782678,-872.3751831054688,292.3807678222656,0.4969704747200012,0.050000000745058,0.2316198945045471,289.4393615722656,291.1499938964844,264.8775939941406,263.4754638671875,280.78814697265625,291.1863098144531,289.7115783691406,1.0,0.1794993877410888,0.9972370862960817,0.9972370862960817,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08079528808594,60.0,1890.3704833984373,-6842.6044921875,39.694820404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4697265625,306.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,16282.001953125,19080.0,0.0,0.0,0.0848203897476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978278398513794,1.2978416681289673,-1.3910408597439528e-05,0.0,8.608191274106503e-05,0.0,0.0,243.0561065673828,0.0,0.0,0.0,0.7263924479484558,4.0,0.0,1.0
713460,290.5928649902344,297.1499938964844,293.1499938964844,0.0035963880363851,-278.54302978515625,295.1991882324219,0.4871204197406769,0.050000000745058,0.0465371645987033,290.5545654296875,297.1499938964844,293.1499938964844,0.0035386853851377,-288.73876953125,295.1107177734375,0.4871204197406769,0.050000000745058,0.0490058735013008,290.3822326660156,297.1499938964844,293.1499938964844,0.0037321676500141,-224.56735229492188,295.3642578125,0.4871204197406769,0.050000000745058,0.0361955724656581,290.35858154296875,297.1499938964844,293.1499938964844,0.0039558922871947,-321.5458374023437,295.6602478027344,0.4871204197406769,0.050000000745058,0.0490058735013008,291.2311096191406,297.1499938964844,293.1499938964844,0.0027028187178075,-1049.85107421875,294.0126647949219,0.4871204197406769,0.050000000745058,0.2324627637863159,290.4104309082031,291.1499938964844,264.88897705078125,263.4832763671875,280.8059387207031,291.2255554199219,290.61993408203125,1.0,0.1874651461839676,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.495866447687149,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59440994262695,48.0,1386.79443359375,-6665.23486328125,43.696048736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5626525878906,305.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18403.69140625,19080.0,0.0,0.0,0.1186595484614372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797985315322876,1.3798142671585083,-1.572306064190343e-05,0.0,0.0001204243526444,0.0,0.0,292.0806884765625,0.0,0.0,0.0,0.7543567419052124,4.0,0.0,1.0
713520,290.5928649902344,297.1499938964844,293.1499938964844,0.0035963880363851,-278.54302978515625,295.1991882324219,0.4871204197406769,0.050000000745058,0.0465371645987033,290.5545654296875,297.1499938964844,293.1499938964844,0.0035386853851377,-288.73876953125,295.1107177734375,0.4871204197406769,0.050000000745058,0.0490058735013008,290.3822326660156,297.1499938964844,293.1499938964844,0.0037321676500141,-224.56735229492188,295.3642578125,0.4871204197406769,0.050000000745058,0.0361955724656581,290.35858154296875,297.1499938964844,293.1499938964844,0.0039558922871947,-321.5458374023437,295.6602478027344,0.4871204197406769,0.050000000745058,0.0490058735013008,291.2311096191406,297.1499938964844,293.1499938964844,0.0027028187178075,-1049.85107421875,294.0126647949219,0.4871204197406769,0.050000000745058,0.2324627637863159,290.4104309082031,291.1499938964844,264.88897705078125,263.4832763671875,280.8059387207031,291.2255554199219,290.61993408203125,1.0,0.1874651461839676,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.495866447687149,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59440994262695,48.0,1386.79443359375,-6665.23486328125,43.696048736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5626525878906,305.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18403.69140625,19080.0,0.0,0.0,0.1186595484614372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797985315322876,1.3798142671585083,-1.572306064190343e-05,0.0,0.0001204243526444,0.0,0.0,292.0806884765625,0.0,0.0,0.0,0.7543567419052124,4.0,0.0,1.0
713580,290.6451110839844,297.1499938964844,293.1499938964844,0.0042251008562743,-316.2428283691406,296.6600646972656,0.4848133325576782,0.050000000745058,0.046579360961914,290.5911560058594,297.1499938964844,293.1499938964844,0.0042159711010754,-332.34112548828125,296.6383056640625,0.4848133325576782,0.050000000745058,0.0490503087639808,290.4315490722656,297.1499938964844,293.1499938964844,0.0044410279951989,-257.7049865722656,296.9152526855469,0.4848133325576782,0.050000000745058,0.0362283922731876,290.40313720703125,297.1499938964844,293.1499938964844,0.0046855146065354,-366.56884765625,297.212158203125,0.4848133325576782,0.050000000745058,0.0490503087639808,291.2721862792969,297.1499938964844,293.1499938964844,0.0031576957553625,-1191.73779296875,295.3055419921875,0.4848133325576782,0.050000000745058,0.2326735556125641,291.17742919921875,291.1499938964844,264.9019470214844,263.4921875,280.833251953125,291.2666320800781,291.3460693359375,1.0,0.188912957906723,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963164031505584,0.1964435279369354,0.299872875213623,0.1121831610798835,0.0,0.0,0.9823126792907716,44.72206878662109,36.0,1036.6864013671875,-6602.79931640625,44.700157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938537597656,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18946.3046875,19080.0,0.0,0.0,0.1484242230653762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396843433380127,1.3968595266342163,-1.6133168173837475e-05,0.0,0.0001506317203165,0.0,0.0,303.2831115722656,0.0,0.0,0.0,0.7625874876976013,4.0,0.0,1.0
713640,290.6451110839844,297.1499938964844,293.1499938964844,0.0042251008562743,-316.2428283691406,296.6600646972656,0.4848133325576782,0.050000000745058,0.046579360961914,290.5911560058594,297.1499938964844,293.1499938964844,0.0042159711010754,-332.34112548828125,296.6383056640625,0.4848133325576782,0.050000000745058,0.0490503087639808,290.4315490722656,297.1499938964844,293.1499938964844,0.0044410279951989,-257.7049865722656,296.9152526855469,0.4848133325576782,0.050000000745058,0.0362283922731876,290.40313720703125,297.1499938964844,293.1499938964844,0.0046855146065354,-366.56884765625,297.212158203125,0.4848133325576782,0.050000000745058,0.0490503087639808,291.2721862792969,297.1499938964844,293.1499938964844,0.0031576957553625,-1191.73779296875,295.3055419921875,0.4848133325576782,0.050000000745058,0.2326735556125641,291.17742919921875,291.1499938964844,264.9019470214844,263.4921875,280.833251953125,291.2666320800781,291.3460693359375,1.0,0.188912957906723,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963164031505584,0.1964435279369354,0.299872875213623,0.1121831610798835,0.0,0.0,0.9823126792907716,44.72206878662109,36.0,1036.6864013671875,-6602.79931640625,44.700157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938537597656,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18946.3046875,19080.0,0.0,0.0,0.1484242230653762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396843433380127,1.3968595266342163,-1.6133168173837475e-05,0.0,0.0001506317203165,0.0,0.0,303.2831115722656,0.0,0.0,0.0,0.7625874876976013,4.0,0.0,1.0
