time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6701965332031,297.1499938964844,293.1499938964844,0.0045159375295042,-332.4818725585937,297.2908935546875,0.4860307574272156,0.050000000745058,0.0465570129454135,290.6087646484375,297.1499938964844,293.1499938964844,0.0045317960903048,-351.2548828125,297.3003234863281,0.4860307574272156,0.050000000745058,0.0490267761051654,290.45611572265625,297.1499938964844,293.1499938964844,0.0047707934863865,-271.93408203125,297.58404541015625,0.4860307574272156,0.050000000745058,0.036211010068655,290.4246826171875,297.1499938964844,293.1499938964844,0.0050294669345021,-386.0708923339844,297.8846435546875,0.4860307574272156,0.050000000745058,0.0490267761051654,291.2923278808594,297.1499938964844,293.1499938964844,0.0033616938162595,-1252.2586669921875,295.8609313964844,0.4860307574272156,0.050000000745058,0.2325619161128997,291.505859375,291.1499938964844,264.9090270996094,263.4970397949219,280.8468933105469,291.2868957519531,291.65985107421875,1.0,0.1877219974994659,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9255618453025818,44.12328720092773,36.0,913.3181762695312,-6603.79931640625,44.16684722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3572692871094,305.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19543.876953125,20160.0,0.0,0.0,0.1614580899477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749549388885498,1.37497079372406,-1.589988823980093e-05,0.0,0.000163859440363,0.0,0.0,292.5927429199219,0.0,0.0,0.0,0.766357421875,4.0,0.0,1.0
713760,290.6941833496094,297.1499938964844,293.1499938964844,0.0047951554879546,-347.33746337890625,297.8707580566406,0.4885524213314056,0.050000000745058,0.0465113520622253,290.62579345703125,297.1499938964844,293.1499938964844,0.004836325533688,-368.6020812988281,297.9095153808594,0.4885524213314056,0.050000000745058,0.0489786937832832,290.4799194335937,297.1499938964844,293.1499938964844,0.0050891921855509,-284.9440612792969,298.1983947753906,0.4885524213314056,0.050000000745058,0.0361754968762397,290.4454345703125,297.1499938964844,293.1499938964844,0.0053636785596609,-403.9499816894531,298.50360107421875,0.4885524213314056,0.050000000745058,0.0489786937832832,291.3119201660156,297.1499938964844,293.1499938964844,0.0035531737376004,-1307.22509765625,296.3695983886719,0.4885524213314056,0.050000000745058,0.2323338389396667,291.8064880371094,291.1499938964844,264.9164733886719,263.5021667480469,280.8603210449219,291.306640625,291.948486328125,1.0,0.1854445189237594,0.9983444213867188,0.9983444213867188,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834018707275,0.1118952482938766,0.0,0.0,0.8515934348106384,42.900726318359375,25.0,817.3331909179688,-6622.7041015625,43.07945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.530517578125,305.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21200.708984375,20160.0,0.0,0.0,0.1731550544500351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3376529216766355,1.337668538093567,-1.5660130884498358e-05,0.0,0.0001757303689373,0.0,0.0,276.8306579589844,0.0,0.0,0.0,0.7352327704429626,4.0,0.0,1.0
713820,290.7386169433594,297.1499938964844,293.1499938964844,0.005329554900527,-373.9365539550781,298.9052734375,0.4968235492706299,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054227504879236,-399.7162170410156,298.99774169921875,0.4968235492706299,0.050000000745058,0.0488306544721126,290.5245056152344,297.1499938964844,293.1499938964844,0.0057045808061957,-308.2250366210937,299.294677734375,0.4968235492706299,0.050000000745058,0.0360661558806896,290.4842834472656,297.1499938964844,293.1499938964844,0.0060153300873935,-436.0470581054688,299.6102905273437,0.4968235492706299,0.050000000745058,0.0488306544721126,291.3490600585937,297.1499938964844,293.1499938964844,0.003906893543899,-1404.56982421875,297.2712097167969,0.4968235492706299,0.050000000745058,0.2316316068172454,292.3345642089844,291.1499938964844,264.9323425292969,263.5130615234375,280.88623046875,291.3441467285156,292.44989013671875,1.0,0.178483560681343,0.9987925887107848,0.9987925887107848,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6572810411453247,39.13740158081055,25.0,641.307861328125,-6560.173828125,39.74512100219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1601257324219,305.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,24229.17578125,20160.0,0.0,0.0,0.1921954005956649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016599416732788,1.0166112184524536,-1.1755180821637625e-05,0.0,0.0001950539008248,0.0,0.0,146.48971557617188,0.0,0.0,0.0,0.5882939100265503,4.0,0.0,1.0
713880,290.7386169433594,297.1499938964844,293.1499938964844,0.005329554900527,-373.9365539550781,298.9052734375,0.4968235492706299,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054227504879236,-399.7162170410156,298.99774169921875,0.4968235492706299,0.050000000745058,0.0488306544721126,290.5245056152344,297.1499938964844,293.1499938964844,0.0057045808061957,-308.2250366210937,299.294677734375,0.4968235492706299,0.050000000745058,0.0360661558806896,290.4842834472656,297.1499938964844,293.1499938964844,0.0060153300873935,-436.0470581054688,299.6102905273437,0.4968235492706299,0.050000000745058,0.0488306544721126,291.3490600585937,297.1499938964844,293.1499938964844,0.003906893543899,-1404.56982421875,297.2712097167969,0.4968235492706299,0.050000000745058,0.2316316068172454,292.3345642089844,291.1499938964844,264.9323425292969,263.5130615234375,280.88623046875,291.3441467285156,292.44989013671875,1.0,0.178483560681343,0.9987925887107848,0.9987925887107848,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6572810411453247,39.13740158081055,25.0,641.307861328125,-6560.173828125,39.74512100219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1601257324219,305.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,24229.17578125,20160.0,0.0,0.0,0.1921954005956649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016599416732788,1.0166112184524536,-1.1755180821637625e-05,0.0,0.0001950539008248,0.0,0.0,146.48971557617188,0.0,0.0,0.0,0.5882939100265503,4.0,0.0,1.0
713940,290.7782287597656,297.1499938964844,293.1499938964844,0.005884701386094,-401.0943908691406,299.78338623046875,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060342554934322,-431.1528015136719,299.9247741699219,0.5043280720710754,0.050000000745058,0.048712458461523,290.5648193359375,297.1499938964844,293.1499938964844,0.0063511333428323,-331.79656982421875,300.23004150390625,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067092766985297,-468.7856750488281,300.5594177246094,0.5043280720710754,0.050000000745058,0.048712458461523,291.3829345703125,297.1499938964844,293.1499938964844,0.004256775137037,-1502.9088134765625,298.01470947265625,0.5043280720710754,0.050000000745058,0.2310709208250045,292.71044921875,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.37847900390625,292.7655334472656,1.0,0.1731003820896148,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.4216682612895965,36.13202667236328,25.0,322.6401672363281,-6031.57275390625,37.09640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13848876953125,305.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,24442.33984375,19080.0,0.0,0.0,0.2045330852270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951561391353607,0.4951631724834442,-7.019017630227609e-06,0.0,0.0002075750817311,0.0,0.0,35.913631439208984,0.0,0.0,0.0,0.3768444359302521,4.0,0.0,1.0
714000,290.7782287597656,297.1499938964844,293.1499938964844,0.005884701386094,-401.0943908691406,299.78338623046875,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060342554934322,-431.1528015136719,299.9247741699219,0.5043280720710754,0.050000000745058,0.048712458461523,290.5648193359375,297.1499938964844,293.1499938964844,0.0063511333428323,-331.79656982421875,300.23004150390625,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067092766985297,-468.7856750488281,300.5594177246094,0.5043280720710754,0.050000000745058,0.048712458461523,291.3829345703125,297.1499938964844,293.1499938964844,0.004256775137037,-1502.9088134765625,298.01470947265625,0.5043280720710754,0.050000000745058,0.2310709208250045,292.71044921875,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.37847900390625,292.7655334472656,1.0,0.1731003820896148,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.4216682612895965,36.13202667236328,25.0,322.6401672363281,-6031.57275390625,37.09640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13848876953125,305.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,24442.33984375,19080.0,0.0,0.0,0.2045330852270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951561391353607,0.4951631724834442,-7.019017630227609e-06,0.0,0.0002075750817311,0.0,0.0,35.913631439208984,0.0,0.0,0.0,0.3768444359302521,4.0,0.0,1.0
714060,290.8127136230469,297.1499938964844,293.1499938964844,0.0065983110107481,-440.3855895996094,300.4774780273437,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068174782209098,-475.4576721191406,300.668212890625,0.5107658505439758,0.050000000745058,0.0486232563853263,290.600830078125,297.1499938964844,293.1499938964844,0.0071896887384355,-365.2915649414063,300.9897155761719,0.5107658505439758,0.050000000745058,0.0359129719436168,290.5503845214844,297.1499938964844,293.1499938964844,0.0076245069503784,-515.7162475585938,301.3439636230469,0.5107658505439758,0.050000000745058,0.0486232563853263,291.41278076171875,297.1499938964844,293.1499938964844,0.0046833325177431,-1645.3804931640625,298.5257568359375,0.5107658505439758,0.050000000745058,0.230647787451744,292.7144775390625,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4089050292969,292.6366882324219,1.0,0.1688001006841659,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069235742092132,33.86321258544922,25.0,-340.2010498046875,-4813.35302734375,35.105133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49127197265625,303.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20711.82421875,19080.0,0.0,0.0,0.2084724456071853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938461661338806,0.1938511580228805,-4.99575935464236e-06,0.0,0.0002115730312652,0.0,0.0,9.042709350585938,0.0,0.0,0.0,0.3007563948631286,4.0,0.0,1.0
714120,290.8127136230469,297.1499938964844,293.1499938964844,0.0065983110107481,-440.3855895996094,300.4774780273437,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068174782209098,-475.4576721191406,300.668212890625,0.5107658505439758,0.050000000745058,0.0486232563853263,290.600830078125,297.1499938964844,293.1499938964844,0.0071896887384355,-365.2915649414063,300.9897155761719,0.5107658505439758,0.050000000745058,0.0359129719436168,290.5503845214844,297.1499938964844,293.1499938964844,0.0076245069503784,-515.7162475585938,301.3439636230469,0.5107658505439758,0.050000000745058,0.0486232563853263,291.41278076171875,297.1499938964844,293.1499938964844,0.0046833325177431,-1645.3804931640625,298.5257568359375,0.5107658505439758,0.050000000745058,0.230647787451744,292.7144775390625,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4089050292969,292.6366882324219,1.0,0.1688001006841659,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069235742092132,33.86321258544922,25.0,-340.2010498046875,-4813.35302734375,35.105133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49127197265625,303.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20711.82421875,19080.0,0.0,0.0,0.2084724456071853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938461661338806,0.1938511580228805,-4.99575935464236e-06,0.0,0.0002115730312652,0.0,0.0,9.042709350585938,0.0,0.0,0.0,0.3007563948631286,4.0,0.0,1.0
714180,290.84161376953125,297.1499938964844,293.1499938964844,0.0076307207345962,-500.63421630859375,301.0243225097656,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079517448320984,-542.3080444335938,301.27203369140625,0.5163723826408386,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084223104640841,-416.0399475097656,301.6238098144531,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089954510331153,-587.0523071289062,302.02081298828125,0.5163723826408386,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052651283331215,-1866.483154296875,298.7962646484375,0.5163723826408386,0.050000000745058,0.2303175777196884,292.2025451660156,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.4345092773437,292.03448486328125,1.0,0.1653581857681274,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962675139307975,32.09197235107422,25.0,-877.156982421875,-4056.229736328125,33.5555305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705017089844,302.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19486.001953125,19080.0,0.0,0.0,0.2030449211597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088203564286232,0.1088249161839485,-4.56029238193878e-06,0.0,0.0002060647821053,0.0,0.0,4.547928810119629,0.0,0.0,0.0,0.2805886268615722,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.0076307207345962,-500.63421630859375,301.0243225097656,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079517448320984,-542.3080444335938,301.27203369140625,0.5163723826408386,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084223104640841,-416.0399475097656,301.6238098144531,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089954510331153,-587.0523071289062,302.02081298828125,0.5163723826408386,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052651283331215,-1866.483154296875,298.7962646484375,0.5163723826408386,0.050000000745058,0.2303175777196884,292.2025451660156,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.4345092773437,292.03448486328125,1.0,0.1653581857681274,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962675139307975,32.09197235107422,25.0,-877.156982421875,-4056.229736328125,33.5555305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705017089844,302.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19486.001953125,19080.0,0.0,0.0,0.2030449211597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088203564286232,0.1088249161839485,-4.56029238193878e-06,0.0,0.0002060647821053,0.0,0.0,4.547928810119629,0.0,0.0,0.0,0.2805886268615722,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082469442859292,-534.2803955078125,301.29803466796875,0.5188807845115662,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086353914812207,-579.544189453125,301.5765075683594,0.5188807845115662,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091733811423182,-444.28558349609375,301.9457397460937,0.5188807845115662,0.050000000745058,0.0358401350677013,290.5893859863281,297.1499938964844,293.1499938964844,0.0098444614559412,-626.7698364257812,302.367919921875,0.5188807845115662,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055933203548192,-1990.8929443359373,298.9123840332031,0.5188807845115662,0.050000000745058,0.2301799952983856,291.870361328125,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7111511230469,1.0,0.1639003455638885,1.0,1.0,0.9995772838592528,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.0815333425998687,31.353748321533203,25.0,-918.027587890625,-4010.029541015625,32.910972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0921936035156,302.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,19263.26171875,18000.0,0.0,0.0,0.1968709528446197,0.0,0.0,0.0,0.0,1.0,0.0005294627044349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973564088344574,0.0979987755417823,-0.0006423682207241,0.0,0.0001997989893425,0.0,0.0,4.027503967285156,0.0,0.0,0.0,0.2627802789211273,4.0,0.0,1.0
714360,290.8663635253906,297.1499938964844,293.1499938964844,0.0089034745469689,-567.0772705078125,301.5941467285156,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093716122210025,-615.8805541992188,301.9034729003906,0.5212026834487915,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099884634837508,-471.8091430664063,302.2892150878906,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107780657708644,-665.4896240234375,302.736572265625,0.5212026834487915,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059264940209686,-2112.316162109375,299.0531005859375,0.5212026834487915,0.050000000745058,0.2300577312707901,291.5699462890625,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559326171875,291.4335327148437,1.0,0.1625923067331314,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0838289856910705,30.69746398925781,25.0,-859.4478149414062,-4049.64892578125,32.33859634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,302.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18189.701171875,18000.0,0.0,0.0,0.1886910051107406,0.0,0.0,0.0,0.0,1.0,0.0012416229583323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923789143562316,0.0953987017273902,-0.0030197869054973,0.0,0.0001914973836392,0.0,0.0,3.7025442123413086,0.0,0.0,0.0,0.270024836063385,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103144319728016,-626.8995971679688,302.2510986328125,0.525320827960968,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109849907457828,-682.3710327148438,302.6208801269531,0.525320827960968,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117955403402447,-522.03125,303.0340881347656,0.525320827960968,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128951268270611,-736.2390747070312,303.529541015625,0.525320827960968,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065875672735273,-2333.644287109375,299.4224548339844,0.525320827960968,0.050000000745058,0.2298518717288971,291.12799072265625,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.052490234375,1.0,0.1603626608848571,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1189196854829788,29.592039108276367,25.0,-550.9617309570312,-4406.52294921875,31.375864028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533874511719,304.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.826171875,18000.0,0.0,0.0,0.1683496236801147,0.0,0.0,0.0,0.0,1.0,0.0007739424472674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017153337597847,0.1029347777366638,-0.0012194389710202,0.0,0.0001708534691715,0.0,0.0,3.971557378768921,0.0,0.0,0.0,0.270133763551712,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103144319728016,-626.8995971679688,302.2510986328125,0.525320827960968,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109849907457828,-682.3710327148438,302.6208801269531,0.525320827960968,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117955403402447,-522.03125,303.0340881347656,0.525320827960968,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128951268270611,-736.2390747070312,303.529541015625,0.525320827960968,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065875672735273,-2333.644287109375,299.4224548339844,0.525320827960968,0.050000000745058,0.2298518717288971,291.12799072265625,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.052490234375,1.0,0.1603626608848571,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1189196854829788,29.592039108276367,25.0,-550.9617309570312,-4406.52294921875,31.375864028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533874511719,304.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.826171875,18000.0,0.0,0.0,0.1683496236801147,0.0,0.0,0.0,0.0,1.0,0.0007739424472674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017153337597847,0.1029347777366638,-0.0012194389710202,0.0,0.0001708534691715,0.0,0.0,3.971557378768921,0.0,0.0,0.0,0.270133763551712,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.01181176956743,-675.5579833984375,302.96710205078125,0.5299832820892334,0.050000000745058,0.0459708757698535,290.7937927246094,297.1499938964844,293.1499938964844,0.0127474423497915,-736.7821655273438,303.3927917480469,0.5299832820892334,0.050000000745058,0.0484095476567745,290.71258544921875,297.1499938964844,293.1499938964844,0.0137938586995005,-562.8470458984375,303.8232421875,0.5299832820892334,0.050000000745058,0.0357551276683807,290.64410400390625,297.1499938964844,293.1499938964844,0.0235016196966171,-944.7433471679688,304.101318359375,0.5532955527305603,0.0675349682569503,0.0537321418523788,291.4966735839844,297.1499938964844,293.1499938964844,0.0072144716978073,-2512.912109375,299.89776611328125,0.5299832820892334,0.050000000745058,0.2296340465545654,290.9358215332031,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586283147335052,1.0,1.0,0.9984040856361388,1.0,-0.4962124526500702,0.1970902532339096,0.2991222143173218,0.1108141243457794,0.0,0.0,0.1629746109247207,28.47618103027344,28.0,-181.41748046875,-4889.26171875,30.97745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9738464355469,306.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46484375,18000.0,0.0,0.0,0.1470942497253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206786409020423,0.1206828728318214,-4.228694706398528e-06,0.0,0.0001492819574195,0.0,0.0,4.691805362701416,0.0,0.0,0.0,0.2727015316486358,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.01181176956743,-675.5579833984375,302.96710205078125,0.5299832820892334,0.050000000745058,0.0459708757698535,290.7937927246094,297.1499938964844,293.1499938964844,0.0127474423497915,-736.7821655273438,303.3927917480469,0.5299832820892334,0.050000000745058,0.0484095476567745,290.71258544921875,297.1499938964844,293.1499938964844,0.0137938586995005,-562.8470458984375,303.8232421875,0.5299832820892334,0.050000000745058,0.0357551276683807,290.64410400390625,297.1499938964844,293.1499938964844,0.0235016196966171,-944.7433471679688,304.101318359375,0.5532955527305603,0.0675349682569503,0.0537321418523788,291.4966735839844,297.1499938964844,293.1499938964844,0.0072144716978073,-2512.912109375,299.89776611328125,0.5299832820892334,0.050000000745058,0.2296340465545654,290.9358215332031,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586283147335052,1.0,1.0,0.9984040856361388,1.0,-0.4962124526500702,0.1970902532339096,0.2991222143173218,0.1108141243457794,0.0,0.0,0.1629746109247207,28.47618103027344,28.0,-181.41748046875,-4889.26171875,30.97745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9738464355469,306.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46484375,18000.0,0.0,0.0,0.1470942497253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206786409020423,0.1206828728318214,-4.228694706398528e-06,0.0,0.0001492819574195,0.0,0.0,4.691805362701416,0.0,0.0,0.0,0.2727015316486358,4.0,0.0,1.0
714660,290.9349670410156,297.1499938964844,293.1499938964844,0.0134199932217597,-715.6414184570312,303.69586181640625,0.5449533462524414,0.050000000745058,0.0458483770489692,290.8195495605469,297.1499938964844,293.1499938964844,0.0147413844242692,-782.8970947265625,304.1268005371094,0.5451288819313049,0.0521900318562984,0.0483180321753025,290.7616271972656,297.1499938964844,293.1499938964844,0.0261580292135477,-779.2115478515625,304.1072998046875,0.6165691018104553,0.0807333439588546,0.0489416420459747,290.7156982421875,297.1499938964844,293.1499938964844,0.0568073391914367,-1598.47802734375,304.06005859375,0.7097381949424744,0.1166590005159378,0.1005166992545127,291.5187683105469,297.1499938964844,293.1499938964844,0.007798499893397,-2656.521728515625,300.4151611328125,0.5449533462524414,0.050000000745058,0.22902213037014,290.9040222167969,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8921203613281,1.0,0.1596500873565673,1.0,1.0,0.997962474822998,1.0,-0.5671818256378174,0.2263445705175399,0.3408372402191162,0.1273094415664672,0.0,0.0,0.1981316059827804,25.831832885742188,31.0,-67.67146301269531,-5539.46875,35.286136627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.765625,18000.0,0.0,0.0,0.1286500692367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390273869037628,0.1390316486358642,-4.258806711732177e-06,0.0,0.0001305634650634,0.0,0.0,5.4658732414245605,0.0,0.0,0.0,0.2756607234477997,4.0,0.0,1.0
714720,290.9349670410156,297.1499938964844,293.1499938964844,0.0134199932217597,-715.6414184570312,303.69586181640625,0.5449533462524414,0.050000000745058,0.0458483770489692,290.8195495605469,297.1499938964844,293.1499938964844,0.0147413844242692,-782.8970947265625,304.1268005371094,0.5451288819313049,0.0521900318562984,0.0483180321753025,290.7616271972656,297.1499938964844,293.1499938964844,0.0261580292135477,-779.2115478515625,304.1072998046875,0.6165691018104553,0.0807333439588546,0.0489416420459747,290.7156982421875,297.1499938964844,293.1499938964844,0.0568073391914367,-1598.47802734375,304.06005859375,0.7097381949424744,0.1166590005159378,0.1005166992545127,291.5187683105469,297.1499938964844,293.1499938964844,0.007798499893397,-2656.521728515625,300.4151611328125,0.5449533462524414,0.050000000745058,0.22902213037014,290.9040222167969,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8921203613281,1.0,0.1596500873565673,1.0,1.0,0.997962474822998,1.0,-0.5671818256378174,0.2263445705175399,0.3408372402191162,0.1273094415664672,0.0,0.0,0.1981316059827804,25.831832885742188,31.0,-67.67146301269531,-5539.46875,35.286136627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.765625,18000.0,0.0,0.0,0.1286500692367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390273869037628,0.1390316486358642,-4.258806711732177e-06,0.0,0.0001305634650634,0.0,0.0,5.4658732414245605,0.0,0.0,0.0,0.2756607234477997,4.0,0.0,1.0
714780,290.9638977050781,297.1499938964844,293.1499938964844,0.0190687477588653,-858.5099487304688,304.1251525878906,0.6099185347557068,0.0692649781703949,0.0531446859240531,290.8889465332031,297.1499938964844,293.1499938964844,0.0422349497675895,-1342.576904296875,304.0870056152344,0.6973021030426025,0.0973534807562828,0.0833399221301078,290.8993835449219,297.1499938964844,293.1499938964844,0.0586279407143592,-1205.6922607421875,304.06866455078125,0.7433139085769653,0.1134771332144737,0.0749281421303749,290.8274230957031,297.1499938964844,293.1499938964844,0.08970258384943,-2231.505615234375,304.035888671875,0.8250720500946045,0.1557174623012542,0.1390146017074585,291.552490234375,297.1499938964844,293.1499938964844,0.0084095457568764,-2806.20068359375,300.8678894042969,0.5756492018699646,0.050000000745058,0.2280504405498504,290.771240234375,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,291.5484619140625,290.73193359375,1.0,0.1640796661376953,1.0,1.0,0.9975208640098572,1.0,-0.6941735744476318,0.2805297076702118,0.4136438965797424,0.1552381366491317,0.0,0.0,0.2555259466171264,21.813934326171875,34.0,-195.5795440673828,-6530.26416015625,44.75136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4688720703125,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17866.984375,18000.0,0.0,0.0,0.1158073395490646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675086170434951,0.167512908577919,-4.297905888961395e-06,0.0,0.0001175297293229,0.0,0.0,6.696771144866943,0.0,0.0,0.0,0.2803881764411926,4.0,0.0,1.0
714840,290.9638977050781,297.1499938964844,293.1499938964844,0.0190687477588653,-858.5099487304688,304.1251525878906,0.6099185347557068,0.0692649781703949,0.0531446859240531,290.8889465332031,297.1499938964844,293.1499938964844,0.0422349497675895,-1342.576904296875,304.0870056152344,0.6973021030426025,0.0973534807562828,0.0833399221301078,290.8993835449219,297.1499938964844,293.1499938964844,0.0586279407143592,-1205.6922607421875,304.06866455078125,0.7433139085769653,0.1134771332144737,0.0749281421303749,290.8274230957031,297.1499938964844,293.1499938964844,0.08970258384943,-2231.505615234375,304.035888671875,0.8250720500946045,0.1557174623012542,0.1390146017074585,291.552490234375,297.1499938964844,293.1499938964844,0.0084095457568764,-2806.20068359375,300.8678894042969,0.5756492018699646,0.050000000745058,0.2280504405498504,290.771240234375,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,291.5484619140625,290.73193359375,1.0,0.1640796661376953,1.0,1.0,0.9975208640098572,1.0,-0.6941735744476318,0.2805297076702118,0.4136438965797424,0.1552381366491317,0.0,0.0,0.2555259466171264,21.813934326171875,34.0,-195.5795440673828,-6530.26416015625,44.75136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4688720703125,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17866.984375,18000.0,0.0,0.0,0.1158073395490646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675086170434951,0.167512908577919,-4.297905888961395e-06,0.0,0.0001175297293229,0.0,0.0,6.696771144866943,0.0,0.0,0.0,0.2803881764411926,4.0,0.0,1.0
714900,291.0038146972656,297.1499938964844,293.1499938964844,0.0357785485684871,-1170.002685546875,304.0992126464844,0.6969253420829773,0.0891464799642562,0.0718738660216331,290.9522705078125,297.1499938964844,293.1499938964844,0.0584485977888107,-1630.8187255859375,304.06915283203125,0.763900101184845,0.1135703772306442,0.1004069820046424,290.98828125,297.1499938964844,293.1499938964844,0.0695738792419433,-1357.334228515625,304.06365966796875,0.7956018447875977,0.1245286986231803,0.0835928097367286,290.88702392578125,297.1499938964844,293.1499938964844,0.104686327278614,-2529.08349609375,304.0294189453125,0.8836018443107605,0.1734362542629242,0.156157448887825,291.5758972167969,297.1499938964844,293.1499938964844,0.0087302736937999,-2885.565673828125,301.0614318847656,0.5968068838119507,0.050000000745058,0.2275188565254211,290.647705078125,291.1499938964844,265.1041564941406,263.6308288574219,280.7948913574219,291.5713806152344,290.6068115234375,1.0,0.1676622182130813,1.0,1.0,0.9973000884056092,1.0,-0.7674697041511536,0.312938928604126,0.4545307755470276,0.1702224463224411,0.0,0.0,0.301270842552185,19.68214988708496,34.0,-251.4800567626953,-7229.60009765625,51.357215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15972900390625,307.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17781.974609375,18000.0,0.0,0.0,0.1125400140881538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947857290506363,0.1947900652885437,-4.335225185059244e-06,0.0,0.0001142138062277,0.0,0.0,7.922839641571045,0.0,0.0,0.0,0.2851504385471344,4.0,0.0,1.0
714960,291.06134033203125,297.1499938964844,293.1499938964844,0.0518229678273201,-1436.50830078125,304.0794677734375,0.7649201154708862,0.1050488054752349,0.0877130478620529,291.02642822265625,297.1499938964844,293.1499938964844,0.0711395293474197,-1869.2457275390625,304.0609130859375,0.821567714214325,0.1268613338470459,0.1142769083380699,291.0663452148437,297.1499938964844,293.1499938964844,0.0792345404624939,-1496.0145263671875,304.061767578125,0.8423977494239807,0.1365716308355331,0.0914511457085609,290.9472961425781,297.1499938964844,293.1499938964844,0.1193597763776779,-2812.46826171875,304.0246887207031,0.9461873173713684,0.190265268087387,0.172398567199707,291.6037292480469,297.1499938964844,293.1499938964844,0.0090442132204771,-2958.87353515625,301.2448425292969,0.6154558658599854,0.050000000745058,0.2271098792552948,290.5369567871094,291.1499938964844,265.1153259277344,263.63848876953125,280.71990966796875,291.59881591796875,290.5166931152344,1.0,0.171915665268898,1.0,1.0,0.9977660179138184,1.0,-0.8315598368644714,0.3420335054397583,0.4895263612270355,0.1823282837867736,0.0,0.0,0.3535225987434387,18.12938117980957,25.0,-201.4949188232422,-8041.18359375,58.28315353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6544494628906,307.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17652.955078125,18000.0,0.0,0.0,0.1120462045073509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347535341978073,0.2347579449415207,-4.40068060925114e-06,0.0,0.0001137126528192,0.0,0.0,9.834178924560549,0.0,0.0,0.0,0.2927716076374054,4.0,0.0,1.0
715020,291.1898193359375,297.1499938964844,293.1499938964844,0.0750549510121345,-1845.55517578125,304.0649108886719,0.8569067716598511,0.1319343596696853,0.1130880266427993,291.1849060058594,297.1499938964844,293.1499938964844,0.088983878493309,-2216.746826171875,304.0612487792969,0.8958888649940491,0.148517295718193,0.1358638256788253,291.19598388671875,297.1499938964844,293.1499938964844,0.0991966947913169,-1786.468994140625,304.0580139160156,0.9250532388687134,0.1630376130342483,0.1095216572284698,291.0358581542969,297.1499938964844,293.1499938964844,0.1075811311602592,-2611.6865234375,304.0898742675781,0.9575669765472412,0.2279053926467895,0.1624794602394104,291.6673278808594,297.1499938964844,293.1499938964844,0.0095478799194097,-3050.240478515625,301.62603759765625,0.6333843469619751,0.050000000745058,0.2267499566078186,290.55035400390625,291.1499938964844,265.1376953125,263.65380859375,280.6612854003906,291.6622009277344,290.5771484375,1.0,0.1760787218809127,1.0,1.0,0.998697817325592,1.0,-0.8913959264755249,0.3697569370269775,0.5216389894485474,0.1928798556327819,0.0,0.0,0.4363152980804443,16.810216903686523,28.0,90.5396728515625,-9192.1611328125,66.12242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,307.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17450.322265625,18000.0,0.0,0.0,0.1195476949214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304044008255005,0.3304090499877929,-4.650317805499071e-06,0.0,0.0001213257128256,0.0,0.0,15.23758029937744,0.0,0.0,0.0,0.3150770366191864,4.0,0.0,1.0
715080,291.1898193359375,297.1499938964844,293.1499938964844,0.0750549510121345,-1845.55517578125,304.0649108886719,0.8569067716598511,0.1319343596696853,0.1130880266427993,291.1849060058594,297.1499938964844,293.1499938964844,0.088983878493309,-2216.746826171875,304.0612487792969,0.8958888649940491,0.148517295718193,0.1358638256788253,291.19598388671875,297.1499938964844,293.1499938964844,0.0991966947913169,-1786.468994140625,304.0580139160156,0.9250532388687134,0.1630376130342483,0.1095216572284698,291.0358581542969,297.1499938964844,293.1499938964844,0.1075811311602592,-2611.6865234375,304.0898742675781,0.9575669765472412,0.2279053926467895,0.1624794602394104,291.6673278808594,297.1499938964844,293.1499938964844,0.0095478799194097,-3050.240478515625,301.62603759765625,0.6333843469619751,0.050000000745058,0.2267499566078186,290.55035400390625,291.1499938964844,265.1376953125,263.65380859375,280.6612854003906,291.6622009277344,290.5771484375,1.0,0.1760787218809127,1.0,1.0,0.998697817325592,1.0,-0.8913959264755249,0.3697569370269775,0.5216389894485474,0.1928798556327819,0.0,0.0,0.4363152980804443,16.810216903686523,28.0,90.5396728515625,-9192.1611328125,66.12242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,307.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17450.322265625,18000.0,0.0,0.0,0.1195476949214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304044008255005,0.3304090499877929,-4.650317805499071e-06,0.0,0.0001213257128256,0.0,0.0,15.23758029937744,0.0,0.0,0.0,0.3150770366191864,4.0,0.0,1.0
715140,291.31707763671875,297.1499938964844,293.1499938964844,0.0931130200624466,-2180.3681640625,304.0632629394531,0.931467354297638,0.1557831466197967,0.1350210160017013,291.33856201171875,297.1499938964844,293.1499938964844,0.1032222136855125,-2493.791015625,304.0671081542969,0.9604699611663818,0.1671627908945083,0.1543813794851303,291.3133850097656,297.1499938964844,293.1499938964844,0.1151138395071029,-2009.8673095703125,304.0631103515625,0.9869411587715148,0.1887278705835342,0.1243693232536315,291.057373046875,297.1499938964844,293.1499938964844,0.0975967645645141,-2376.02392578125,304.125732421875,0.9422026872634888,0.2770478725433349,0.1464768648147583,291.732177734375,297.1499938964844,293.1499938964844,0.0099708354100584,-3109.411376953125,302.00067138671875,0.6454082131385803,0.050000000745058,0.2265491634607315,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.62432861328125,291.7274169921875,290.7054748535156,1.0,0.1818936765193939,1.0,1.0,0.9996296167373656,1.0,-0.9442259669303894,0.3947801291942596,0.5494458079338074,0.2013082802295684,0.0,0.0,0.4846284985542297,16.27092170715332,48.0,117.38411712646484,-9709.736328125,73.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826721191406,306.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17496.75,18000.0,0.0,0.0,0.134647250175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014856815338135,0.4014906287193298,-4.954478299623588e-06,0.0,0.0001366498327115,0.0,0.0,20.381366729736328,0.0,0.0,0.0,0.3361187875270843,4.0,0.0,1.0
715200,291.31707763671875,297.1499938964844,293.1499938964844,0.0931130200624466,-2180.3681640625,304.0632629394531,0.931467354297638,0.1557831466197967,0.1350210160017013,291.33856201171875,297.1499938964844,293.1499938964844,0.1032222136855125,-2493.791015625,304.0671081542969,0.9604699611663818,0.1671627908945083,0.1543813794851303,291.3133850097656,297.1499938964844,293.1499938964844,0.1151138395071029,-2009.8673095703125,304.0631103515625,0.9869411587715148,0.1887278705835342,0.1243693232536315,291.057373046875,297.1499938964844,293.1499938964844,0.0975967645645141,-2376.02392578125,304.125732421875,0.9422026872634888,0.2770478725433349,0.1464768648147583,291.732177734375,297.1499938964844,293.1499938964844,0.0099708354100584,-3109.411376953125,302.00067138671875,0.6454082131385803,0.050000000745058,0.2265491634607315,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.62432861328125,291.7274169921875,290.7054748535156,1.0,0.1818936765193939,1.0,1.0,0.9996296167373656,1.0,-0.9442259669303894,0.3947801291942596,0.5494458079338074,0.2013082802295684,0.0,0.0,0.4846284985542297,16.27092170715332,48.0,117.38411712646484,-9709.736328125,73.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826721191406,306.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17496.75,18000.0,0.0,0.0,0.134647250175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014856815338135,0.4014906287193298,-4.954478299623588e-06,0.0,0.0001366498327115,0.0,0.0,20.381366729736328,0.0,0.0,0.0,0.3361187875270843,4.0,0.0,1.0
715260,291.437744140625,297.1499938964844,293.1499938964844,0.1107092425227165,-2505.93701171875,304.0628356933594,0.9488601088523864,0.1777482330799102,0.1552073806524276,291.5000915527344,297.1499938964844,293.1499938964844,0.1153192892670631,-2724.7451171875,304.07470703125,0.9595620632171632,0.1803656965494156,0.1686030924320221,291.3814697265625,297.1499938964844,293.1499938964844,0.1161332130432128,-2032.6416015625,304.08673095703125,0.9646700024604796,0.2214362621307373,0.1264646351337433,291.102783203125,297.1499938964844,293.1499938964844,0.1180631443858146,-2772.393798828125,304.0997009277344,0.9646700024604796,0.3209566175937652,0.1712228655815124,291.79412841796875,297.1499938964844,293.1499938964844,0.0105283837765455,-3202.860107421875,302.3331604003906,0.6273464560508728,0.050000000745058,0.2268611341714859,290.7070617675781,291.1499938964844,265.1820983886719,263.6842041015625,280.5595397949219,291.7898254394531,290.7006530761719,1.0,0.1962361633777618,0.9992361068725586,0.9992361068725586,0.9997777938842772,1.0,-1.0163990259170532,0.4293223321437835,0.5870766639709473,0.2126172035932541,0.0,0.0,0.5422099232673645,18.690528869628903,68.0,6.139506816864014,-10311.9267578125,92.05435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10772705078125,306.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17317.1875,18000.0,0.0,0.0,0.1546578109264373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852090179920196,0.485214352607727,-5.349380444386043e-06,0.0,0.0001569580199429,0.0,0.0,27.67693328857422,0.0,0.0,0.0,0.3627488017082214,4.0,0.0,1.0
715320,291.437744140625,297.1499938964844,293.1499938964844,0.1107092425227165,-2505.93701171875,304.0628356933594,0.9488601088523864,0.1777482330799102,0.1552073806524276,291.5000915527344,297.1499938964844,293.1499938964844,0.1153192892670631,-2724.7451171875,304.07470703125,0.9595620632171632,0.1803656965494156,0.1686030924320221,291.3814697265625,297.1499938964844,293.1499938964844,0.1161332130432128,-2032.6416015625,304.08673095703125,0.9646700024604796,0.2214362621307373,0.1264646351337433,291.102783203125,297.1499938964844,293.1499938964844,0.1180631443858146,-2772.393798828125,304.0997009277344,0.9646700024604796,0.3209566175937652,0.1712228655815124,291.79412841796875,297.1499938964844,293.1499938964844,0.0105283837765455,-3202.860107421875,302.3331604003906,0.6273464560508728,0.050000000745058,0.2268611341714859,290.7070617675781,291.1499938964844,265.1820983886719,263.6842041015625,280.5595397949219,291.7898254394531,290.7006530761719,1.0,0.1962361633777618,0.9992361068725586,0.9992361068725586,0.9997777938842772,1.0,-1.0163990259170532,0.4293223321437835,0.5870766639709473,0.2126172035932541,0.0,0.0,0.5422099232673645,18.690528869628903,68.0,6.139506816864014,-10311.9267578125,92.05435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10772705078125,306.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17317.1875,18000.0,0.0,0.0,0.1546578109264373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852090179920196,0.485214352607727,-5.349380444386043e-06,0.0,0.0001569580199429,0.0,0.0,27.67693328857422,0.0,0.0,0.0,0.3627488017082214,4.0,0.0,1.0
715380,291.552001953125,297.1499938964844,293.1499938964844,0.1287928819656372,-2831.302490234375,304.0617370605469,0.9425747394561768,0.1979602426290512,0.1738595962524414,291.6809997558594,297.1499938964844,293.1499938964844,0.1220094114542007,-2850.324462890625,304.0887451171875,0.925589084625244,0.1854541897773742,0.1746699512004852,291.4834289550781,297.1499938964844,293.1499938964844,0.1528407931327819,-2527.65673828125,304.04638671875,0.9871551990509032,0.2456787526607513,0.1554106771945953,291.19293212890625,297.1499938964844,293.1499938964844,0.1531201601028442,-3424.976806640625,304.0572814941406,0.9871551990509032,0.3546478152275085,0.2104134708642959,291.8572692871094,297.1499938964844,293.1499938964844,0.0111970053985714,-3321.377197265625,302.6260070800781,0.6005611419677734,0.050000000745058,0.2274246960878372,290.595458984375,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.85308837890625,290.57958984375,1.0,0.2183057814836502,0.9984721541404724,0.9984721541404724,0.9999259114265442,1.0,-1.1301965713500977,0.4841326177120209,0.6460639834403992,0.2310098558664322,0.0,0.0,0.6225188374519348,22.98052406311035,88.0,-134.07757568359375,-11292.009765625,126.10478973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7217712402344,305.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.771484375,18000.0,0.0,0.0,0.1794778704643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113167405128479,0.611322820186615,-6.070861672924366e-06,0.0,0.0001821472251322,0.0,0.0,41.939064025878906,0.0,0.0,0.0,0.4073337912559509,4.0,0.0,1.0
