time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.552001953125,297.1499938964844,293.1499938964844,0.1287928819656372,-2831.302490234375,304.0617370605469,0.9425747394561768,0.1979602426290512,0.1738595962524414,291.6809997558594,297.1499938964844,293.1499938964844,0.1220094114542007,-2850.324462890625,304.0887451171875,0.925589084625244,0.1854541897773742,0.1746699512004852,291.4834289550781,297.1499938964844,293.1499938964844,0.1528407931327819,-2527.65673828125,304.04638671875,0.9871551990509032,0.2456787526607513,0.1554106771945953,291.19293212890625,297.1499938964844,293.1499938964844,0.1531201601028442,-3424.976806640625,304.0572814941406,0.9871551990509032,0.3546478152275085,0.2104134708642959,291.8572692871094,297.1499938964844,293.1499938964844,0.0111970053985714,-3321.377197265625,302.6260070800781,0.6005611419677734,0.050000000745058,0.2274246960878372,290.595458984375,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.85308837890625,290.57958984375,1.0,0.2183057814836502,0.9984721541404724,0.9984721541404724,0.9999259114265442,1.0,-1.1301965713500977,0.4841326177120209,0.6460639834403992,0.2310098558664322,0.0,0.0,0.6225188374519348,22.98052406311035,88.0,-134.07757568359375,-11292.009765625,126.10478973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7217712402344,305.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.771484375,18000.0,0.0,0.0,0.1794778704643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113167405128479,0.611322820186615,-6.070861672924366e-06,0.0,0.0001821472251322,0.0,0.0,41.939064025878906,0.0,0.0,0.0,0.4073337912559509,4.0,0.0,1.0
715500,291.607177734375,297.1499938964844,293.1499938964844,0.1378667950630188,-2991.147705078125,304.0613098144531,0.931545913219452,0.2073650658130645,0.1825942099094391,291.7544860839844,297.1499938964844,293.1499938964844,0.1258385777473449,-2922.40283203125,304.0928649902344,0.9046164155006408,0.189620703458786,0.1779799312353134,291.5534973144531,297.1499938964844,293.1499938964844,0.1777732372283935,-2855.053955078125,304.01983642578125,0.99681293964386,0.2530422210693359,0.174714058637619,291.2547302246094,297.1499938964844,293.1499938964844,0.1762180030345916,-3838.23974609375,304.0321655273437,0.9950463771820068,0.3673128187656402,0.2348547428846359,291.89068603515625,297.1499938964844,293.1499938964844,0.0115599185228347,-3385.08837890625,302.758056640625,0.5829377174377441,0.050000000745058,0.2278462648391723,290.515869140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3893127441406,291.88653564453125,290.4989013671875,1.0,0.2318327128887176,0.9980902075767516,0.9980902075767516,1.0,1.0,-1.197883367538452,0.5167502760887146,0.6811330914497375,0.2427172213792801,0.0,0.0,0.6727061867713928,26.061384201049805,88.0,-180.29998779296875,-11899.2451171875,150.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0435791015625,304.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,16428.599609375,18000.0,0.0,0.0,0.1937968432903289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986910104751587,0.6986976861953735,-6.679722446278902e-06,0.0,0.0001966791605809,0.0,0.0,54.69462966918945,0.0,0.0,0.0,0.4413092136383056,4.0,0.0,1.0
715560,291.6611328125,297.1499938964844,293.1499938964844,0.1468900889158249,-3147.913818359375,304.06103515625,0.9078485369682312,0.2163133174180984,0.1909705102443695,291.8188171386719,297.1499938964844,293.1499938964844,0.1308144778013229,-3015.69287109375,304.0941772460937,0.8780147433280945,0.1946616619825363,0.1825049072504043,291.6213073730469,297.1499938964844,293.1499938964844,0.1854036599397659,-2952.77734375,304.0295715332031,0.9733893275260924,0.2599371671676636,0.1795396506786346,291.328857421875,297.1499938964844,293.1499938964844,0.2082224637269973,-4393.7109375,303.9955139160156,0.9990000128746032,0.3767817914485931,0.2678724825382232,291.92535400390625,297.1499938964844,293.1499938964844,0.0119528956711292,-3452.66015625,302.8814392089844,0.5576686263084412,0.050000000745058,0.2285678684711456,290.4303283691406,291.1499938964844,265.22515869140625,263.7136535644531,280.3485412597656,291.9212646484375,290.4150695800781,1.0,0.2464744299650192,0.997313678264618,0.997313678264618,1.0,1.0,-1.2594367265701294,0.5462909936904907,0.7131457328796387,0.2541999220848083,0.0,0.0,0.7292624711990356,30.72563743591309,108.0,-201.4798583984375,-12473.91015625,179.19366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3785705566406,304.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,16014.0517578125,18000.0,0.0,0.0,0.2093292027711868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017799258232117,0.8017874360084534,-7.525277396780439e-06,0.0,0.000212442522752,0.0,0.0,73.41523742675781,0.0,0.0,0.0,0.4841357469558716,4.0,0.0,1.0
715620,291.7657165527344,297.1499938964844,293.1499938964844,0.1643440723419189,-3445.056884765625,304.0616149902344,0.8661597967147827,0.2328224629163742,0.2065717279911041,291.9322509765625,297.1499938964844,293.1499938964844,0.1421034634113311,-3224.58154296875,304.0939025878906,0.8333012461662292,0.2053617686033249,0.1929011940956115,291.7294616699219,297.1499938964844,293.1499938964844,0.2035878598690033,-3180.57666015625,304.0390930175781,0.9201422333717346,0.2766972482204437,0.1910229623317718,291.5052185058594,297.1499938964844,293.1499938964844,0.2750863432884216,-5499.65478515625,303.93572998046875,0.9990000128746032,0.3872311115264892,0.3328386545181274,291.9980163574219,297.1499938964844,293.1499938964844,0.0127735380083322,-3586.9541015625,303.1049194335937,0.5127060413360596,0.050000000745058,0.2305083572864532,290.2708740234375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940490722656,290.2557983398437,1.0,0.2783392965793609,0.9957606196403505,0.9957606196403505,1.0,1.0,-1.3847328424453735,0.6055552959442139,0.7791775465011597,0.2817379236221313,0.0,0.0,0.8569638729095459,42.965782165527344,111.0,-220.9099273681641,-13543.3564453125,251.9027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1542053222656,304.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15485.751953125,18000.0,0.0,0.0,0.2431678920984268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032451033592224,1.0324610471725464,-9.975097782444207e-06,0.0,0.0002467845042701,0.0,0.0,133.3329620361328,0.0,0.0,0.0,0.5872694849967957,4.0,0.0,1.0
715680,291.7657165527344,297.1499938964844,293.1499938964844,0.1643440723419189,-3445.056884765625,304.0616149902344,0.8661597967147827,0.2328224629163742,0.2065717279911041,291.9322509765625,297.1499938964844,293.1499938964844,0.1421034634113311,-3224.58154296875,304.0939025878906,0.8333012461662292,0.2053617686033249,0.1929011940956115,291.7294616699219,297.1499938964844,293.1499938964844,0.2035878598690033,-3180.57666015625,304.0390930175781,0.9201422333717346,0.2766972482204437,0.1910229623317718,291.5052185058594,297.1499938964844,293.1499938964844,0.2750863432884216,-5499.65478515625,303.93572998046875,0.9990000128746032,0.3872311115264892,0.3328386545181274,291.9980163574219,297.1499938964844,293.1499938964844,0.0127735380083322,-3586.9541015625,303.1049194335937,0.5127060413360596,0.050000000745058,0.2305083572864532,290.2708740234375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940490722656,290.2557983398437,1.0,0.2783392965793609,0.9957606196403505,0.9957606196403505,1.0,1.0,-1.3847328424453735,0.6055552959442139,0.7791775465011597,0.2817379236221313,0.0,0.0,0.8569638729095459,42.965782165527344,111.0,-220.9099273681641,-13543.3564453125,251.9027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1542053222656,304.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15485.751953125,18000.0,0.0,0.0,0.2431678920984268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032451033592224,1.0324610471725464,-9.975097782444207e-06,0.0,0.0002467845042701,0.0,0.0,133.3329620361328,0.0,0.0,0.0,0.5872694849967957,4.0,0.0,1.0
715740,291.8650817871094,297.1499938964844,293.1499938964844,0.1814276874065399,-3729.435791015625,304.0626220703125,0.8371737003326416,0.2477426677942276,0.2207246869802475,292.0338439941406,297.1499938964844,293.1499938964844,0.1539409458637237,-3440.150634765625,304.0928955078125,0.8019010424613953,0.2155966460704803,0.2031648308038711,291.8242492675781,297.1499938964844,293.1499938964844,0.2236402183771133,-3427.587158203125,304.0426025390625,0.8848167061805725,0.2934586107730865,0.2031504511833191,291.68536376953125,297.1499938964844,293.1499938964844,0.3204293251037597,-6203.42236328125,303.9355163574219,0.9834136366844176,0.3923064470291137,0.3705046772956848,292.0743408203125,297.1499938964844,293.1499938964844,0.0136526096612215,-3724.8251953125,303.29425048828125,0.4834432005882263,0.050000000745058,0.2327745854854583,290.0897216796875,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.07049560546875,290.0773010253906,1.0,0.3050414323806762,0.994207501411438,0.994207501411438,1.0,1.0,-1.4765177965164185,0.6485404968261719,0.8279772400856018,0.304643303155899,0.0,0.0,1.0,56.63832473754883,114.0,-230.6657867431641,-14232.9580078125,324.9757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1844787597656,303.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,15699.8857421875,19080.0,0.0,0.0,0.2789068520069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462141513824463,1.246227145195007,-1.2981401596334765e-05,0.0,0.0002830550074577,0.0,0.0,216.950927734375,0.0,0.0,0.0,0.7027894258499146,4.0,0.0,1.0
715800,291.8650817871094,297.1499938964844,293.1499938964844,0.1814276874065399,-3729.435791015625,304.0626220703125,0.8371737003326416,0.2477426677942276,0.2207246869802475,292.0338439941406,297.1499938964844,293.1499938964844,0.1539409458637237,-3440.150634765625,304.0928955078125,0.8019010424613953,0.2155966460704803,0.2031648308038711,291.8242492675781,297.1499938964844,293.1499938964844,0.2236402183771133,-3427.587158203125,304.0426025390625,0.8848167061805725,0.2934586107730865,0.2031504511833191,291.68536376953125,297.1499938964844,293.1499938964844,0.3204293251037597,-6203.42236328125,303.9355163574219,0.9834136366844176,0.3923064470291137,0.3705046772956848,292.0743408203125,297.1499938964844,293.1499938964844,0.0136526096612215,-3724.8251953125,303.29425048828125,0.4834432005882263,0.050000000745058,0.2327745854854583,290.0897216796875,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.07049560546875,290.0773010253906,1.0,0.3050414323806762,0.994207501411438,0.994207501411438,1.0,1.0,-1.4765177965164185,0.6485404968261719,0.8279772400856018,0.304643303155899,0.0,0.0,1.0,56.63832473754883,114.0,-230.6657867431641,-14232.9580078125,324.9757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1844787597656,303.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,15699.8857421875,19080.0,0.0,0.0,0.2789068520069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462141513824463,1.246227145195007,-1.2981401596334765e-05,0.0,0.0002830550074577,0.0,0.0,216.950927734375,0.0,0.0,0.0,0.7027894258499146,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970134824514389,-3982.40771484375,304.0657653808594,0.817871630191803,0.2612349689006805,0.2335995137691497,292.12530517578125,297.1499938964844,293.1499938964844,0.1650329679250717,-3637.795654296875,304.0934143066406,0.7790572643280029,0.2253177165985107,0.2129687964916229,291.9129943847656,297.1499938964844,293.1499938964844,0.2424313575029373,-3653.478515625,304.0470275878906,0.8622316718101501,0.3090461790561676,0.2145899981260299,291.8046264648437,297.1499938964844,293.1499938964844,0.3382519483566284,-6456.7109375,303.97637939453125,0.9505234956741332,0.4051404595375061,0.3811394870281219,292.150146484375,297.1499938964844,293.1499938964844,0.0144974291324615,-3844.711669921875,303.464111328125,0.4561420381069183,0.050000000745058,0.2351229935884475,289.9671936035156,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.95513916015625,1.0,0.3262701332569122,0.9921254515647888,0.9921254515647888,1.0,1.0,-1.533115029335022,0.6751964092254639,0.8579186201095581,0.318781316280365,0.0,0.0,1.0,70.1999282836914,117.0,-196.6718292236328,-14581.05078125,387.6369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65142822265625,303.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.73046875,19080.0,0.0,0.0,0.3133317232131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683433532714844,1.368358850479126,-1.5463381714653224e-05,0.0,0.0003179918858222,0.0,0.0,284.8700256347656,0.0,0.0,0.0,0.748615026473999,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970134824514389,-3982.40771484375,304.0657653808594,0.817871630191803,0.2612349689006805,0.2335995137691497,292.12530517578125,297.1499938964844,293.1499938964844,0.1650329679250717,-3637.795654296875,304.0934143066406,0.7790572643280029,0.2253177165985107,0.2129687964916229,291.9129943847656,297.1499938964844,293.1499938964844,0.2424313575029373,-3653.478515625,304.0470275878906,0.8622316718101501,0.3090461790561676,0.2145899981260299,291.8046264648437,297.1499938964844,293.1499938964844,0.3382519483566284,-6456.7109375,303.97637939453125,0.9505234956741332,0.4051404595375061,0.3811394870281219,292.150146484375,297.1499938964844,293.1499938964844,0.0144974291324615,-3844.711669921875,303.464111328125,0.4561420381069183,0.050000000745058,0.2351229935884475,289.9671936035156,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.95513916015625,1.0,0.3262701332569122,0.9921254515647888,0.9921254515647888,1.0,1.0,-1.533115029335022,0.6751964092254639,0.8579186201095581,0.318781316280365,0.0,0.0,1.0,70.1999282836914,117.0,-196.6718292236328,-14581.05078125,387.6369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65142822265625,303.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.73046875,19080.0,0.0,0.0,0.3133317232131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683433532714844,1.368358850479126,-1.5463381714653224e-05,0.0,0.0003179918858222,0.0,0.0,284.8700256347656,0.0,0.0,0.0,0.748615026473999,4.0,0.0,1.0
715980,292.0467529296875,297.1499938964844,293.1499938964844,0.212154135107994,-4224.06640625,304.0686340332031,0.8091430068016052,0.2736158370971679,0.2452742606401443,292.2075500488281,297.1499938964844,293.1499938964844,0.1761550903320312,-3833.342529296875,304.0937805175781,0.7686852812767029,0.2345875650644302,0.2221956104040146,291.9960632324219,297.1499938964844,293.1499938964844,0.2609335482120514,-3872.18798828125,304.050537109375,0.8526486158370972,0.3235345482826233,0.2251279056072235,291.8953857421875,297.1499938964844,293.1499938964844,0.3607839941978454,-6783.86962890625,303.9964599609375,0.9348043203353882,0.4208006858825683,0.395911306142807,292.2205505371094,297.1499938964844,293.1499938964844,0.0153561672195792,-3960.244140625,303.62384033203125,0.4377217590808868,0.050000000745058,0.2369336485862732,289.8250427246094,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.8161926269531,1.0,0.3437560200691223,0.9900433421134948,0.9900433421134948,1.0,1.0,-1.5907671451568604,0.7024168372154236,0.888350248336792,0.3334001302719116,0.0,0.0,1.0,80.9609375,120.0,-184.70376586914065,-14941.6728515625,447.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58038330078125,303.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18806.970703125,19080.0,0.0,0.0,0.3443127870559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948341608047483,1.394850254058838,-1.6067597243818454e-05,0.0,0.0003494336851872,0.0,0.0,301.7336120605469,0.0,0.0,0.0,0.7619007229804993,4.0,0.0,1.0
716040,292.0467529296875,297.1499938964844,293.1499938964844,0.212154135107994,-4224.06640625,304.0686340332031,0.8091430068016052,0.2736158370971679,0.2452742606401443,292.2075500488281,297.1499938964844,293.1499938964844,0.1761550903320312,-3833.342529296875,304.0937805175781,0.7686852812767029,0.2345875650644302,0.2221956104040146,291.9960632324219,297.1499938964844,293.1499938964844,0.2609335482120514,-3872.18798828125,304.050537109375,0.8526486158370972,0.3235345482826233,0.2251279056072235,291.8953857421875,297.1499938964844,293.1499938964844,0.3607839941978454,-6783.86962890625,303.9964599609375,0.9348043203353882,0.4208006858825683,0.395911306142807,292.2205505371094,297.1499938964844,293.1499938964844,0.0153561672195792,-3960.244140625,303.62384033203125,0.4377217590808868,0.050000000745058,0.2369336485862732,289.8250427246094,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.8161926269531,1.0,0.3437560200691223,0.9900433421134948,0.9900433421134948,1.0,1.0,-1.5907671451568604,0.7024168372154236,0.888350248336792,0.3334001302719116,0.0,0.0,1.0,80.9609375,120.0,-184.70376586914065,-14941.6728515625,447.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58038330078125,303.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18806.970703125,19080.0,0.0,0.0,0.3443127870559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948341608047483,1.394850254058838,-1.6067597243818454e-05,0.0,0.0003494336851872,0.0,0.0,301.7336120605469,0.0,0.0,0.0,0.7619007229804993,4.0,0.0,1.0
716100,292.08807373046875,297.1499938964844,293.1499938964844,0.21917025744915,-4334.20458984375,304.0706787109375,0.8068153858184814,0.2794747054576874,0.2507660686969757,292.2455139160156,297.1499938964844,293.1499938964844,0.1813681274652481,-3923.607666015625,304.0945129394531,0.7658679485321045,0.2390705347061157,0.2266331166028976,292.0353088378906,297.1499938964844,293.1499938964844,0.2695665955543518,-3972.53662109375,304.0529479980469,0.8502278327941895,0.3304450511932373,0.2301263958215713,291.9361572265625,297.1499938964844,293.1499938964844,0.3717712163925171,-6941.72119140625,304.0043640136719,0.9305379390716552,0.4286821782588959,0.4034965634346008,292.2528076171875,297.1499938964844,293.1499938964844,0.0157640613615512,-4010.239501953125,303.7042541503906,0.4314873814582824,0.050000000745058,0.2376924604177475,289.7745666503906,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.2499694824219,289.7685546875,1.0,0.3514015674591064,0.989002287387848,0.989002287387848,1.0,1.0,-1.6187069416046145,0.7156370878219604,0.9030699133872986,0.3405372202396393,0.0,0.0,1.0,85.56063842773438,120.0,-155.23500061035156,-15175.318359375,476.4044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68145751953125,303.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18936.474609375,20160.0,0.0,0.0,0.3583512306213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399628520011902,1.3996446132659912,-1.6178239093278535e-05,0.0,0.0003636809415183,0.0,0.0,304.8556213378906,0.0,0.0,0.0,0.7793058753013611,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254852354526519,-4431.859375,304.0736389160156,0.80539870262146,0.2851326465606689,0.2560572624206543,292.28155517578125,297.1499938964844,293.1499938964844,0.1860601007938385,-4003.65576171875,304.0960998535156,0.7640467286109924,0.2434464395046234,0.2309559285640716,292.0730285644531,297.1499938964844,293.1499938964844,0.2773770093917846,-4061.96826171875,304.056396484375,0.8487996459007263,0.337155818939209,0.2349689602851867,291.9749450683594,297.1499938964844,293.1499938964844,0.3817655146121979,-7083.24560546875,304.0126953125,0.9277693629264832,0.4364390075206756,0.4109902083873749,292.2830810546875,297.1499938964844,293.1499938964844,0.0161303430795669,-4050.247802734375,303.785888671875,0.4265058040618896,0.050000000745058,0.2383725792169571,289.7550048828125,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.28045654296875,289.75457763671875,1.0,0.3584485948085785,0.988197147846222,0.988197147846222,1.0,1.0,-1.645877242088318,0.7285174131393433,0.9173597693443298,0.3475108444690704,0.0,0.0,1.0,89.73641967773438,108.0,-93.27040100097656,-15504.6923828125,504.3939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84259033203125,303.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19746.595703125,20160.0,0.0,0.0,0.3715242743492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292536973953247,1.4292705059051514,-1.6870360923348926e-05,0.0,0.000377049902454,0.0,0.0,324.62652587890625,0.0,0.0,0.0,0.7809099555015564,4.0,0.0,1.0
716220,292.2022705078125,297.1499938964844,293.1499938964844,0.2365847826004028,-4600.71875,304.08062744140625,0.8128269910812378,0.295913815498352,0.2659151554107666,292.348388671875,297.1499938964844,293.1499938964844,0.1942990720272064,-4141.994140625,304.1003723144531,0.7703133225440979,0.251891940832138,0.2390725910663604,292.1439819335937,297.1499938964844,293.1499938964844,0.2912611663341522,-4218.39013671875,304.0644836425781,0.856535017490387,0.3500434458255768,0.2440921515226364,292.04766845703125,297.1499938964844,293.1499938964844,0.399588942527771,-7331.89501953125,304.0287475585937,0.9365136623382568,0.4514588117599487,0.4253126084804535,292.3376159667969,297.1499938964844,293.1499938964844,0.0166821051388978,-4099.14892578125,303.9515075683594,0.4246455430984497,0.050000000745058,0.2386442571878433,289.7660217285156,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.7691345214844,1.0,0.365887850522995,0.9865869283676147,0.9865869283676147,1.0,1.0,-1.6959359645843506,0.752289354801178,0.9436466693878174,0.3604307174682617,0.0,0.0,1.0,92.22097778320312,96.0,-2.093883752822876,-16110.404296875,543.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.310302734375,303.6376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3951976001262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401092529296875,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010753182228,0.0,0.0,332.079833984375,0.0,0.0,0.0,0.7863495945930481,4.0,0.0,1.0
716280,292.2022705078125,297.1499938964844,293.1499938964844,0.2365847826004028,-4600.71875,304.08062744140625,0.8128269910812378,0.295913815498352,0.2659151554107666,292.348388671875,297.1499938964844,293.1499938964844,0.1942990720272064,-4141.994140625,304.1003723144531,0.7703133225440979,0.251891940832138,0.2390725910663604,292.1439819335937,297.1499938964844,293.1499938964844,0.2912611663341522,-4218.39013671875,304.0644836425781,0.856535017490387,0.3500434458255768,0.2440921515226364,292.04766845703125,297.1499938964844,293.1499938964844,0.399588942527771,-7331.89501953125,304.0287475585937,0.9365136623382568,0.4514588117599487,0.4253126084804535,292.3376159667969,297.1499938964844,293.1499938964844,0.0166821051388978,-4099.14892578125,303.9515075683594,0.4246455430984497,0.050000000745058,0.2386442571878433,289.7660217285156,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.7691345214844,1.0,0.365887850522995,0.9865869283676147,0.9865869283676147,1.0,1.0,-1.6959359645843506,0.752289354801178,0.9436466693878174,0.3604307174682617,0.0,0.0,1.0,92.22097778320312,96.0,-2.093883752822876,-16110.404296875,543.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.310302734375,303.6376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3951976001262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401092529296875,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010753182228,0.0,0.0,332.079833984375,0.0,0.0,0.0,0.7863495945930481,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2458036988973617,-4737.9638671875,304.08837890625,0.8273289203643799,0.3060347735881805,0.2749969959259033,292.4086303710937,297.1499938964844,293.1499938964844,0.2011539787054062,-4254.63330078125,304.1054992675781,0.7845256924629211,0.2599729895591736,0.2466487437486648,292.2093505859375,297.1499938964844,293.1499938964844,0.3029860258102417,-4347.7421875,304.0734558105469,0.8729015588760376,0.3622739315032959,0.2526126801967621,292.11474609375,297.1499938964844,293.1499938964844,0.4145675599575043,-7536.70556640625,304.0441589355469,0.9555572867393494,0.4657774567604065,0.4387989044189453,292.3847961425781,297.1499938964844,293.1499938964844,0.0170505810528993,-4117.470703125,304.1188659667969,0.4288645088672638,0.050000000745058,0.2380361557006836,289.8321533203125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829345703125,289.8387451171875,1.0,0.3686877489089966,0.9849766492843628,0.9849766492843628,1.0,1.0,-1.741630792617798,0.7740392684936523,0.9675914645195008,0.3722700178623199,0.0,0.0,1.0,89.95167541503906,84.0,77.35082244873047,-16757.455078125,566.4761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90582275390625,304.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154360592365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216147935949,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2458036988973617,-4737.9638671875,304.08837890625,0.8273289203643799,0.3060347735881805,0.2749969959259033,292.4086303710937,297.1499938964844,293.1499938964844,0.2011539787054062,-4254.63330078125,304.1054992675781,0.7845256924629211,0.2599729895591736,0.2466487437486648,292.2093505859375,297.1499938964844,293.1499938964844,0.3029860258102417,-4347.7421875,304.0734558105469,0.8729015588760376,0.3622739315032959,0.2526126801967621,292.11474609375,297.1499938964844,293.1499938964844,0.4145675599575043,-7536.70556640625,304.0441589355469,0.9555572867393494,0.4657774567604065,0.4387989044189453,292.3847961425781,297.1499938964844,293.1499938964844,0.0170505810528993,-4117.470703125,304.1188659667969,0.4288645088672638,0.050000000745058,0.2380361557006836,289.8321533203125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829345703125,289.8387451171875,1.0,0.3686877489089966,0.9849766492843628,0.9849766492843628,1.0,1.0,-1.741630792617798,0.7740392684936523,0.9675914645195008,0.3722700178623199,0.0,0.0,1.0,89.95167541503906,84.0,77.35082244873047,-16757.455078125,566.4761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90582275390625,304.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154360592365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216147935949,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716460,292.3343811035156,297.1499938964844,293.1499938964844,0.2530652582645416,-4843.55078125,304.09674072265625,0.8553285598754883,0.3154031038284302,0.2831859886646271,292.4635009765625,297.1499938964844,293.1499938964844,0.2065770328044891,-4341.6416015625,304.1112365722656,0.8126329779624939,0.2676247060298919,0.2535822093486786,292.2702941894531,297.1499938964844,293.1499938964844,0.3124735653400421,-4450.16015625,304.08306884765625,0.9052521586418152,0.3737406134605407,0.2604376971721649,292.17755126953125,297.1499938964844,293.1499938964844,0.4266285300254822,-7698.138671875,304.0591735839844,0.9876226782798768,0.4792658984661102,0.4512812793254852,292.4294128417969,297.1499938964844,293.1499938964844,0.0206543635576963,-4520.2978515625,304.1415405273437,0.472021609544754,0.0584943704307079,0.2634359002113342,289.945068359375,291.1499938964844,265.36151123046875,263.8074951171875,280.36383056640625,292.42742919921875,289.9501342773437,1.0,0.3694742321968078,0.9832887053489684,0.9832887053489684,1.0,1.0,-1.8146405220031736,0.8090056777000427,1.005634903907776,0.390995442867279,0.0,0.0,1.0,81.72026824951172,72.0,121.15370178222656,-17681.701171875,591.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115966796875,304.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.73828125,21240.0,0.0,0.0,0.4331215322017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395633004605,0.0,0.0,357.5915832519531,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716520,292.3343811035156,297.1499938964844,293.1499938964844,0.2530652582645416,-4843.55078125,304.09674072265625,0.8553285598754883,0.3154031038284302,0.2831859886646271,292.4635009765625,297.1499938964844,293.1499938964844,0.2065770328044891,-4341.6416015625,304.1112365722656,0.8126329779624939,0.2676247060298919,0.2535822093486786,292.2702941894531,297.1499938964844,293.1499938964844,0.3124735653400421,-4450.16015625,304.08306884765625,0.9052521586418152,0.3737406134605407,0.2604376971721649,292.17755126953125,297.1499938964844,293.1499938964844,0.4266285300254822,-7698.138671875,304.0591735839844,0.9876226782798768,0.4792658984661102,0.4512812793254852,292.4294128417969,297.1499938964844,293.1499938964844,0.0206543635576963,-4520.2978515625,304.1415405273437,0.472021609544754,0.0584943704307079,0.2634359002113342,289.945068359375,291.1499938964844,265.36151123046875,263.8074951171875,280.36383056640625,292.42742919921875,289.9501342773437,1.0,0.3694742321968078,0.9832887053489684,0.9832887053489684,1.0,1.0,-1.8146405220031736,0.8090056777000427,1.005634903907776,0.390995442867279,0.0,0.0,1.0,81.72026824951172,72.0,121.15370178222656,-17681.701171875,591.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115966796875,304.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.73828125,21240.0,0.0,0.0,0.4331215322017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395633004605,0.0,0.0,357.5915832519531,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716580,292.3935241699219,297.1499938964844,293.1499938964844,0.2602654993534088,-4948.74072265625,304.1025085449219,0.8860457539558411,0.3240698277950287,0.2907617092132568,292.51300048828125,297.1499938964844,293.1499938964844,0.2122179567813873,-4432.8505859375,304.1147766113281,0.8397437930107117,0.2749762833118438,0.2602252960205078,292.3275146484375,297.1499938964844,293.1499938964844,0.3219362497329712,-4552.7080078125,304.0896301269531,0.9427932500839232,0.3844256401062011,0.267737865447998,292.2216186523437,297.1499938964844,293.1499938964844,0.4122288525104522,-7464.220703125,304.1162109375,0.9990000128746032,0.4948597848415375,0.4380923509597778,292.4812927246094,297.1499938964844,293.1499938964844,0.0266079902648925,-5098.36865234375,304.1344909667969,0.5100012421607971,0.0662418976426124,0.2991820871829986,290.0191955566406,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792175292969,290.0267639160156,1.0,0.3686445653438568,0.9816007018089294,0.9816007018089294,1.0,1.0,-1.867603182792664,0.8342720866203308,1.033331036567688,0.4051636457443237,0.0,0.0,1.0,74.19194030761719,60.0,122.52074432373048,-18367.595703125,605.5952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0577392578125,305.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,21192.951171875,21240.0,0.0,0.0,0.4491200745105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806722402572632,1.480690360069275,-1.810604408092331e-05,0.0,0.0004557998036034,0.0,0.0,360.9384765625,0.0,0.0,0.0,0.8083851337432861,4.0,0.0,1.0
716640,292.3935241699219,297.1499938964844,293.1499938964844,0.2602654993534088,-4948.74072265625,304.1025085449219,0.8860457539558411,0.3240698277950287,0.2907617092132568,292.51300048828125,297.1499938964844,293.1499938964844,0.2122179567813873,-4432.8505859375,304.1147766113281,0.8397437930107117,0.2749762833118438,0.2602252960205078,292.3275146484375,297.1499938964844,293.1499938964844,0.3219362497329712,-4552.7080078125,304.0896301269531,0.9427932500839232,0.3844256401062011,0.267737865447998,292.2216186523437,297.1499938964844,293.1499938964844,0.4122288525104522,-7464.220703125,304.1162109375,0.9990000128746032,0.4948597848415375,0.4380923509597778,292.4812927246094,297.1499938964844,293.1499938964844,0.0266079902648925,-5098.36865234375,304.1344909667969,0.5100012421607971,0.0662418976426124,0.2991820871829986,290.0191955566406,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792175292969,290.0267639160156,1.0,0.3686445653438568,0.9816007018089294,0.9816007018089294,1.0,1.0,-1.867603182792664,0.8342720866203308,1.033331036567688,0.4051636457443237,0.0,0.0,1.0,74.19194030761719,60.0,122.52074432373048,-18367.595703125,605.5952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0577392578125,305.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,21192.951171875,21240.0,0.0,0.0,0.4491200745105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806722402572632,1.480690360069275,-1.810604408092331e-05,0.0,0.0004557998036034,0.0,0.0,360.9384765625,0.0,0.0,0.0,0.8083851337432861,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.2630596458911896,-4988.435546875,304.1060791015625,0.9005289077758789,0.3280787765979767,0.2943212985992431,292.5362548828125,297.1499938964844,293.1499938964844,0.2144962698221206,-4468.748046875,304.1170349121094,0.8525505661964417,0.2784751951694488,0.2634543478488922,292.3551025390625,297.1499938964844,293.1499938964844,0.3256959915161133,-4592.43505859375,304.0937805175781,0.959462583065033,0.3894246816635132,0.2711947858333587,292.2222900390625,297.1499938964844,293.1499938964844,0.394595056772232,-7194.56103515625,304.1543273925781,0.9990000128746032,0.5064796209335327,0.4229930639266968,292.50750732421875,297.1499938964844,293.1499938964844,0.0293512605130672,-5333.39013671875,304.1323547363281,0.5268945693969727,0.0695584043860435,0.3140978813171386,290.0809020996094,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.5055236816406,290.0897521972656,1.0,0.3670758008956909,0.98075670003891,0.98075670003891,1.0,1.0,-1.879690289497376,0.8400405645370483,1.0396497249603271,0.4083509445190429,0.0,0.0,1.0,71.00299835205078,60.0,148.84686279296875,-18623.98046875,604.1461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3399963378906,305.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8359375,22320.0,0.0,0.0,0.4561992287635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814714193344116,1.4814895391464231,-1.8125594579032626e-05,0.0,0.0004629842296708,0.0,0.0,361.5232238769531,0.0,0.0,0.0,0.8237849473953247,4.0,0.0,1.0
716760,292.4494934082031,297.1499938964844,293.1499938964844,0.2650339603424072,-5015.12451171875,304.1104736328125,0.9172680377960204,0.3318838477134704,0.2976795732975006,292.5587158203125,297.1499938964844,293.1499938964844,0.2161511182785034,-4493.6494140625,304.1200256347656,0.8669630289077759,0.2818358838558197,0.2665450274944305,292.38201904296875,297.1499938964844,293.1499938964844,0.3284690380096435,-4620.55908203125,304.0989685058594,0.9758710861206056,0.394205778837204,0.2744862139225006,292.2125549316406,297.1499938964844,293.1499938964844,0.3746547400951385,-6891.42529296875,304.18975830078125,0.9990000128746032,0.5201331377029419,0.4067045748233795,292.5329284667969,297.1499938964844,293.1499938964844,0.0317609719932079,-5532.55322265625,304.1311950683594,0.54497230052948,0.0727089717984199,0.327915221452713,290.16778564453125,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.531005859375,290.1800231933594,1.0,0.3649011850357055,0.979768455028534,0.979768455028534,1.0,1.0,-1.888423204421997,0.8441953659057617,1.0442278385162354,0.4106480181217193,0.0,0.0,1.0,67.59952545166016,78.0,199.7969512939453,-18938.51953125,599.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6182861328125,305.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.650390625,22320.0,0.0,0.0,0.4627571702003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080751180648804,1.5080939531326294,-1.878242619568482e-05,0.0,0.0004696396936196,0.0,0.0,381.3515625,0.0,0.0,0.0,0.8237971663475037,4.0,0.0,1.0
716820,292.5026550292969,297.1499938964844,293.1499938964844,0.268939346075058,-5068.85595703125,304.1170349121094,0.9325276613235474,0.3388486206531524,0.3040243983268738,292.6019592285156,297.1499938964844,293.1499938964844,0.2195306867361068,-4545.39208984375,304.1242980957031,0.8797594308853149,0.2880494892597198,0.2724847197532654,292.43414306640625,297.1499938964844,293.1499938964844,0.3339826166629791,-4677.39111328125,304.1066589355469,0.9884243011474608,0.4030946493148803,0.2807559967041015,292.19158935546875,297.1499938964844,293.1499938964844,0.3601311445236206,-6676.45654296875,304.1990051269531,0.9990000128746032,0.5481727123260498,0.398093432188034,292.5808410644531,297.1499938964844,293.1499938964844,0.0365576148033142,-5919.0029296875,304.1294860839844,0.5679885745048523,0.0786202847957611,0.3547022938728332,290.32110595703125,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791015625,290.328857421875,1.0,0.3706287741661072,0.9777920246124268,0.9777920246124268,1.0,1.0,-1.9325014352798464,0.8654156923294067,1.0670857429504397,0.4218944609165191,0.0,0.0,1.0,66.79515075683594,96.0,194.03472900390625,-19591.123046875,629.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1477355957031,306.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.791015625,22320.0,0.0,0.0,0.4745078682899475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165621042251587,1.5165810585021973,-1.899442395369988e-05,0.0,0.0004815651627723,0.0,0.0,387.82623291015625,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716880,292.5026550292969,297.1499938964844,293.1499938964844,0.268939346075058,-5068.85595703125,304.1170349121094,0.9325276613235474,0.3388486206531524,0.3040243983268738,292.6019592285156,297.1499938964844,293.1499938964844,0.2195306867361068,-4545.39208984375,304.1242980957031,0.8797594308853149,0.2880494892597198,0.2724847197532654,292.43414306640625,297.1499938964844,293.1499938964844,0.3339826166629791,-4677.39111328125,304.1066589355469,0.9884243011474608,0.4030946493148803,0.2807559967041015,292.19158935546875,297.1499938964844,293.1499938964844,0.3601311445236206,-6676.45654296875,304.1990051269531,0.9990000128746032,0.5481727123260498,0.398093432188034,292.5808410644531,297.1499938964844,293.1499938964844,0.0365576148033142,-5919.0029296875,304.1294860839844,0.5679885745048523,0.0786202847957611,0.3547022938728332,290.32110595703125,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791015625,290.328857421875,1.0,0.3706287741661072,0.9777920246124268,0.9777920246124268,1.0,1.0,-1.9325014352798464,0.8654156923294067,1.0670857429504397,0.4218944609165191,0.0,0.0,1.0,66.79515075683594,96.0,194.03472900390625,-19591.123046875,629.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1477355957031,306.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.791015625,22320.0,0.0,0.0,0.4745078682899475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165621042251587,1.5165810585021973,-1.899442395369988e-05,0.0,0.0004815651627723,0.0,0.0,387.82623291015625,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716940,292.5525817871094,297.1499938964844,293.1499938964844,0.2736175954341888,-5135.91455078125,304.1201477050781,0.9289281964302064,0.3451205492019653,0.3098712265491485,292.6425170898437,297.1499938964844,293.1499938964844,0.2236155122518539,-4610.267578125,304.1260070800781,0.8771308064460754,0.2937082648277282,0.2780385017395019,292.4832458496094,297.1499938964844,293.1499938964844,0.340516597032547,-4747.103515625,304.110107421875,0.986166775226593,0.4112710356712341,0.286622405052185,292.2019958496094,297.1499938964844,293.1499938964844,0.368768960237503,-6815.2373046875,304.16754150390625,0.9990000128746032,0.5704190731048584,0.4098016917705536,292.6258239746094,297.1499938964844,293.1499938964844,0.0412820875644683,-6297.6845703125,304.12847900390625,0.5770927667617798,0.0839159488677978,0.3797381520271301,290.40753173828125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6242370605469,290.41094970703125,1.0,0.3830348253250122,0.9758155345916748,0.9758155345916748,1.0,1.0,-1.997349500656128,0.8966566324234009,1.100692868232727,0.4387544095516205,0.0,0.0,1.0,70.92660522460938,114.0,127.12120819091795,-20303.12109375,693.5100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58502197265625,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4852319955825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.5187822580337524,-1.904960117826704e-05,0.0,0.000492448802106,0.0,0.0,389.5173950195313,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.5525817871094,297.1499938964844,293.1499938964844,0.2736175954341888,-5135.91455078125,304.1201477050781,0.9289281964302064,0.3451205492019653,0.3098712265491485,292.6425170898437,297.1499938964844,293.1499938964844,0.2236155122518539,-4610.267578125,304.1260070800781,0.8771308064460754,0.2937082648277282,0.2780385017395019,292.4832458496094,297.1499938964844,293.1499938964844,0.340516597032547,-4747.103515625,304.110107421875,0.986166775226593,0.4112710356712341,0.286622405052185,292.2019958496094,297.1499938964844,293.1499938964844,0.368768960237503,-6815.2373046875,304.16754150390625,0.9990000128746032,0.5704190731048584,0.4098016917705536,292.6258239746094,297.1499938964844,293.1499938964844,0.0412820875644683,-6297.6845703125,304.12847900390625,0.5770927667617798,0.0839159488677978,0.3797381520271301,290.40753173828125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6242370605469,290.41094970703125,1.0,0.3830348253250122,0.9758155345916748,0.9758155345916748,1.0,1.0,-1.997349500656128,0.8966566324234009,1.100692868232727,0.4387544095516205,0.0,0.0,1.0,70.92660522460938,114.0,127.12120819091795,-20303.12109375,693.5100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58502197265625,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4852319955825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.5187822580337524,-1.904960117826704e-05,0.0,0.000492448802106,0.0,0.0,389.5173950195313,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786634862422943,-5209.24560546875,304.12158203125,0.912657618522644,0.3507535457611084,0.3152706921100616,292.680419921875,297.1499938964844,293.1499938964844,0.2280732244253158,-4681.92822265625,304.1264953613281,0.8641189932823181,0.298876017332077,0.2832554876804352,292.52947998046875,297.1499938964844,293.1499938964844,0.3475778996944427,-4823.2646484375,304.11151123046875,0.973313331604004,0.4187845587730407,0.2921259105205536,292.2489624023437,297.1499938964844,293.1499938964844,0.3946092128753662,-7209.82080078125,304.1182556152344,0.9990000128746032,0.5849946737289429,0.4364867210388183,292.6694641113281,297.1499938964844,293.1499938964844,0.0455565340816974,-6642.72998046875,304.1285400390625,0.5755732655525208,0.0883502289652824,0.4018222093582153,290.4530944824219,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679382324219,290.4532470703125,1.0,0.4002677798271179,0.9738293290138244,0.9738293290138244,1.0,1.0,-2.075268268585205,0.9342793822288512,1.1409889459609983,0.4591054022312164,0.0,0.0,1.0,78.97416687011719,132.0,64.87217712402344,-21106.228515625,786.4581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8794250488281,306.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959143102169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032899789512,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786634862422943,-5209.24560546875,304.12158203125,0.912657618522644,0.3507535457611084,0.3152706921100616,292.680419921875,297.1499938964844,293.1499938964844,0.2280732244253158,-4681.92822265625,304.1264953613281,0.8641189932823181,0.298876017332077,0.2832554876804352,292.52947998046875,297.1499938964844,293.1499938964844,0.3475778996944427,-4823.2646484375,304.11151123046875,0.973313331604004,0.4187845587730407,0.2921259105205536,292.2489624023437,297.1499938964844,293.1499938964844,0.3946092128753662,-7209.82080078125,304.1182556152344,0.9990000128746032,0.5849946737289429,0.4364867210388183,292.6694641113281,297.1499938964844,293.1499938964844,0.0455565340816974,-6642.72998046875,304.1285400390625,0.5755732655525208,0.0883502289652824,0.4018222093582153,290.4530944824219,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679382324219,290.4532470703125,1.0,0.4002677798271179,0.9738293290138244,0.9738293290138244,1.0,1.0,-2.075268268585205,0.9342793822288512,1.1409889459609983,0.4591054022312164,0.0,0.0,1.0,78.97416687011719,132.0,64.87217712402344,-21106.228515625,786.4581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8794250488281,306.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959143102169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032899789512,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
