time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434020996094,297.1499938964844,293.1499938964844,0.2851544022560119,-5305.60888671875,304.1202087402344,0.8915541768074036,0.3557839393615722,0.3202344179153442,292.7157897949219,297.1499938964844,293.1499938964844,0.2337980568408966,-4775.76708984375,304.124755859375,0.8460218906402588,0.3035962879657745,0.2881589233875274,292.5730895996094,297.1499938964844,293.1499938964844,0.3565093576908111,-4921.232421875,304.1094055175781,0.9520278573036194,0.4256618022918701,0.2972685694694519,292.3277282714844,297.1499938964844,293.1499938964844,0.4353498518466949,-7816.208984375,304.0608825683594,0.9990000128746032,0.5919134616851807,0.4738510549068451,292.7124328613281,297.1499938964844,293.1499938964844,0.0494629368185997,-6965.96435546875,304.12921142578125,0.566866934299469,0.0918110385537147,0.4201700985431671,290.41656494140625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.71099853515625,290.4130249023437,1.0,0.4207006692886352,0.971843123435974,0.971843123435974,1.0,1.0,-2.16020131111145,0.9753761887550354,1.1848251819610596,0.4813487827777862,0.0,0.0,1.0,90.3631820678711,150.0,-29.842687606811523,-21780.869140625,904.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06402587890625,306.7160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067513585090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142882000654,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434020996094,297.1499938964844,293.1499938964844,0.2851544022560119,-5305.60888671875,304.1202087402344,0.8915541768074036,0.3557839393615722,0.3202344179153442,292.7157897949219,297.1499938964844,293.1499938964844,0.2337980568408966,-4775.76708984375,304.124755859375,0.8460218906402588,0.3035962879657745,0.2881589233875274,292.5730895996094,297.1499938964844,293.1499938964844,0.3565093576908111,-4921.232421875,304.1094055175781,0.9520278573036194,0.4256618022918701,0.2972685694694519,292.3277282714844,297.1499938964844,293.1499938964844,0.4353498518466949,-7816.208984375,304.0608825683594,0.9990000128746032,0.5919134616851807,0.4738510549068451,292.7124328613281,297.1499938964844,293.1499938964844,0.0494629368185997,-6965.96435546875,304.12921142578125,0.566866934299469,0.0918110385537147,0.4201700985431671,290.41656494140625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.71099853515625,290.4130249023437,1.0,0.4207006692886352,0.971843123435974,0.971843123435974,1.0,1.0,-2.16020131111145,0.9753761887550354,1.1848251819610596,0.4813487827777862,0.0,0.0,1.0,90.3631820678711,150.0,-29.842687606811523,-21780.869140625,904.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06402587890625,306.7160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067513585090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142882000654,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.66436767578125,297.1499938964844,293.1499938964844,0.2887705266475677,-5359.47900390625,304.1190490722656,0.8803395628929138,0.3580825626850128,0.3225577771663666,292.7325744628906,297.1499938964844,293.1499938964844,0.2369983196258545,-4828.39013671875,304.12353515625,0.8364152908325195,0.3058006465435028,0.2904999554157257,292.5939636230469,297.1499938964844,293.1499938964844,0.3614690899848938,-4975.7158203125,304.1077575683594,0.9392362833023072,0.4288699030876159,0.2997071444988251,292.3766784667969,297.1499938964844,293.1499938964844,0.4600749611854553,-8176.958984375,304.0321655273437,0.9990000128746032,0.5927160382270813,0.4952873885631561,292.7336730957031,297.1499938964844,293.1499938964844,0.0512382015585899,-7115.59130859375,304.1297607421875,0.5608324408531189,0.0931873098015785,0.4279104769229889,290.376708984375,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322692871094,290.3719177246094,1.0,0.4316854178905487,0.9708499908447266,0.9708499908447266,1.0,1.0,-2.203774929046631,0.9964892268180848,1.2072855234146118,0.49277463555336,0.0,0.0,1.0,97.1369857788086,150.0,-70.65071105957031,-22094.830078125,972.2769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252746582031,306.7305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122460722923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005198646686039,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920927703380584,-5408.5009765625,304.11865234375,0.869134783744812,0.3602383732795715,0.3247764706611633,292.7488098144531,297.1499938964844,293.1499938964844,0.239979550242424,-4876.982421875,304.1229248046875,0.8268422484397888,0.307901918888092,0.2927683591842651,292.6142578125,297.1499938964844,293.1499938964844,0.3660871088504791,-5025.939453125,304.1070556640625,0.9258766770362854,0.4319258332252502,0.3020579218864441,292.4307556152344,297.1499938964844,293.1499938964844,0.4863495528697967,-8554.4453125,304.005859375,0.9990000128746032,0.5919020771980286,0.5179572105407715,292.75457763671875,297.1499938964844,293.1499938964844,0.052786435931921,-7246.49560546875,304.130615234375,0.5541614890098572,0.0943506881594657,0.4347634315490722,290.3450622558594,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.75323486328125,290.3411865234375,1.0,0.442983865737915,0.9695023894309998,0.9695023894309998,1.0,1.0,-2.2474477291107178,1.0176527500152588,1.2297950983047483,0.504218578338623,0.0,0.0,1.0,104.52898406982422,153.0,-78.422607421875,-22481.2890625,1044.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1575622558594,306.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179359316825867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256391596049,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990913391113281,-5511.84375,304.1174621582031,0.8539018630981445,0.3642211854457855,0.3288044035434723,292.7793273925781,297.1499938964844,293.1499938964844,0.246279090642929,-4979.70556640625,304.1214904785156,0.813543438911438,0.3118726015090942,0.2969743013381958,292.6528015136719,297.1499938964844,293.1499938964844,0.3758558928966522,-5132.07177734375,304.1051330566406,0.9078927040100098,0.4376823306083679,0.306422084569931,292.5419311523437,297.1499938964844,293.1499938964844,0.5313044786453247,-9180.96484375,303.9797668457031,0.9990000128746032,0.5875743627548218,0.5532112717628479,292.794677734375,297.1499938964844,293.1499938964844,0.0555014759302139,-7480.13134765625,304.132568359375,0.5448131561279297,0.0962373688817024,0.4457295835018158,290.2532958984375,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79345703125,290.24859619140625,1.0,0.4605668187141418,0.966807186603546,0.966807186603546,1.0,1.0,-2.3180506229400635,1.0518252849578855,1.2662254571914673,0.5228791236877441,0.0,0.0,1.0,116.71730041503906,156.0,-114.49807739257812,-22961.892578125,1168.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294495224952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373239982873,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990913391113281,-5511.84375,304.1174621582031,0.8539018630981445,0.3642211854457855,0.3288044035434723,292.7793273925781,297.1499938964844,293.1499938964844,0.246279090642929,-4979.70556640625,304.1214904785156,0.813543438911438,0.3118726015090942,0.2969743013381958,292.6528015136719,297.1499938964844,293.1499938964844,0.3758558928966522,-5132.07177734375,304.1051330566406,0.9078927040100098,0.4376823306083679,0.306422084569931,292.5419311523437,297.1499938964844,293.1499938964844,0.5313044786453247,-9180.96484375,303.9797668457031,0.9990000128746032,0.5875743627548218,0.5532112717628479,292.794677734375,297.1499938964844,293.1499938964844,0.0555014759302139,-7480.13134765625,304.132568359375,0.5448131561279297,0.0962373688817024,0.4457295835018158,290.2532958984375,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79345703125,290.24859619140625,1.0,0.4605668187141418,0.966807186603546,0.966807186603546,1.0,1.0,-2.3180506229400635,1.0518252849578855,1.2662254571914673,0.5228791236877441,0.0,0.0,1.0,116.71730041503906,156.0,-114.49807739257812,-22961.892578125,1168.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294495224952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373239982873,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587585449219,297.1499938964844,293.1499938964844,0.3050032258033752,-5597.56884765625,304.1185607910156,0.8385114073753357,0.3678187131881714,0.3325627148151397,292.807373046875,297.1499938964844,293.1499938964844,0.2517630755901336,-5067.654296875,304.1219482421875,0.7986888885498047,0.3155767023563385,0.3010067343711853,292.6884460449219,297.1499938964844,293.1499938964844,0.3843478858470917,-5222.61669921875,304.1060791015625,0.8907830119132996,0.4430456459522247,0.3105648756027221,292.6242370605469,297.1499938964844,293.1499938964844,0.541364312171936,-9288.345703125,304.02056884765625,0.9835808277130128,0.5861886739730835,0.555729329586029,292.830810546875,297.1499938964844,293.1499938964844,0.0577854886651039,-7677.15283203125,304.13458251953125,0.5344699621200562,0.0979052484035492,0.4555871188640594,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438415527344,292.82977294921875,290.1951599121094,1.0,0.4733591079711914,0.9641119837760924,0.9641119837760924,1.0,1.0,-2.347356081008911,1.0658996105194092,1.281456470489502,0.5307413339614868,0.0,0.0,1.0,129.5942840576172,159.0,-76.70552062988281,-23200.712890625,1252.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789001464844,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5402981042861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483339191414,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587585449219,297.1499938964844,293.1499938964844,0.3050032258033752,-5597.56884765625,304.1185607910156,0.8385114073753357,0.3678187131881714,0.3325627148151397,292.807373046875,297.1499938964844,293.1499938964844,0.2517630755901336,-5067.654296875,304.1219482421875,0.7986888885498047,0.3155767023563385,0.3010067343711853,292.6884460449219,297.1499938964844,293.1499938964844,0.3843478858470917,-5222.61669921875,304.1060791015625,0.8907830119132996,0.4430456459522247,0.3105648756027221,292.6242370605469,297.1499938964844,293.1499938964844,0.541364312171936,-9288.345703125,304.02056884765625,0.9835808277130128,0.5861886739730835,0.555729329586029,292.830810546875,297.1499938964844,293.1499938964844,0.0577854886651039,-7677.15283203125,304.13458251953125,0.5344699621200562,0.0979052484035492,0.4555871188640594,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438415527344,292.82977294921875,290.1951599121094,1.0,0.4733591079711914,0.9641119837760924,0.9641119837760924,1.0,1.0,-2.347356081008911,1.0658996105194092,1.281456470489502,0.5307413339614868,0.0,0.0,1.0,129.5942840576172,159.0,-76.70552062988281,-23200.712890625,1252.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789001464844,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5402981042861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483339191414,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.7925109863281,297.1499938964844,293.1499938964844,0.3086002469062805,-5647.48095703125,304.1230163574219,0.8297559022903442,0.3708860278129577,0.3357259333133697,292.8341369628906,297.1499938964844,293.1499938964844,0.2553469538688659,-5123.095703125,304.12530517578125,0.7900868058204651,0.3188285231590271,0.3045031130313873,292.7222595214844,297.1499938964844,293.1499938964844,0.390097826719284,-5281.65673828125,304.111083984375,0.8812946081161499,0.4478810727596283,0.3142482340335846,292.6729431152344,297.1499938964844,293.1499938964844,0.5474717617034912,-9348.3486328125,304.05303955078125,0.972295582294464,0.5895997285842896,0.5585298538208008,292.8627624511719,297.1499938964844,293.1499938964844,0.0594631060957908,-7819.39697265625,304.13690185546875,0.5292736887931824,0.0995057448744773,0.4643744528293609,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.8618469238281,290.2088317871094,1.0,0.4830630421638489,0.9614722728729248,0.9614722728729248,1.0,1.0,-2.3736937046051025,1.0785998106002808,1.2950938940048218,0.5375466346740723,0.0,0.0,1.0,138.84429931640625,162.0,-11.57553482055664,-23570.279296875,1320.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046936035156,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502845048904419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584688624367,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7925109863281,297.1499938964844,293.1499938964844,0.3086002469062805,-5647.48095703125,304.1230163574219,0.8297559022903442,0.3708860278129577,0.3357259333133697,292.8341369628906,297.1499938964844,293.1499938964844,0.2553469538688659,-5123.095703125,304.12530517578125,0.7900868058204651,0.3188285231590271,0.3045031130313873,292.7222595214844,297.1499938964844,293.1499938964844,0.390097826719284,-5281.65673828125,304.111083984375,0.8812946081161499,0.4478810727596283,0.3142482340335846,292.6729431152344,297.1499938964844,293.1499938964844,0.5474717617034912,-9348.3486328125,304.05303955078125,0.972295582294464,0.5895997285842896,0.5585298538208008,292.8627624511719,297.1499938964844,293.1499938964844,0.0594631060957908,-7819.39697265625,304.13690185546875,0.5292736887931824,0.0995057448744773,0.4643744528293609,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.8618469238281,290.2088317871094,1.0,0.4830630421638489,0.9614722728729248,0.9614722728729248,1.0,1.0,-2.3736937046051025,1.0785998106002808,1.2950938940048218,0.5375466346740723,0.0,0.0,1.0,138.84429931640625,162.0,-11.57553482055664,-23570.279296875,1320.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046936035156,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502845048904419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584688624367,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117738366127014,-5691.5234375,304.126708984375,0.8244337439537048,0.3735790252685547,0.3384373188018799,292.8592224121094,297.1499938964844,293.1499938964844,0.2585602402687073,-5172.7431640625,304.128173828125,0.7850185036659241,0.3217400014400482,0.3075568079948425,292.75360107421875,297.1499938964844,293.1499938964844,0.3954304754734039,-5336.4423828125,304.1151733398437,0.8758664727210999,0.4523625671863556,0.3175868690013885,292.7104797363281,297.1499938964844,293.1499938964844,0.5545507073402405,-9428.5556640625,304.0733642578125,0.965585231781006,0.594059944152832,0.5628064274787903,292.89080810546875,297.1499938964844,293.1499938964844,0.0610498152673244,-7955.31640625,304.1386108398437,0.526909351348877,0.1010889708995819,0.4726446568965912,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900146484375,290.216552734375,1.0,0.4909408688545227,0.9588325619697572,0.9588325619697572,1.0,1.0,-2.3997035026550293,1.0911407470703125,1.3085627555847168,0.5442563891410828,0.0,0.0,1.0,145.7028350830078,165.0,5.099495887756348,-23864.33984375,1380.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674133300781,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593213438987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676400614902,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117738366127014,-5691.5234375,304.126708984375,0.8244337439537048,0.3735790252685547,0.3384373188018799,292.8592224121094,297.1499938964844,293.1499938964844,0.2585602402687073,-5172.7431640625,304.128173828125,0.7850185036659241,0.3217400014400482,0.3075568079948425,292.75360107421875,297.1499938964844,293.1499938964844,0.3954304754734039,-5336.4423828125,304.1151733398437,0.8758664727210999,0.4523625671863556,0.3175868690013885,292.7104797363281,297.1499938964844,293.1499938964844,0.5545507073402405,-9428.5556640625,304.0733642578125,0.965585231781006,0.594059944152832,0.5628064274787903,292.89080810546875,297.1499938964844,293.1499938964844,0.0610498152673244,-7955.31640625,304.1386108398437,0.526909351348877,0.1010889708995819,0.4726446568965912,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900146484375,290.216552734375,1.0,0.4909408688545227,0.9588325619697572,0.9588325619697572,1.0,1.0,-2.3997035026550293,1.0911407470703125,1.3085627555847168,0.5442563891410828,0.0,0.0,1.0,145.7028350830078,165.0,5.099495887756348,-23864.33984375,1380.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674133300781,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593213438987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676400614902,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131274580955505,-5710.15478515625,304.12847900390625,0.8224405646324158,0.3747914433479309,0.339652419090271,292.8711242675781,297.1499938964844,293.1499938964844,0.2599761188030243,-5194.4794921875,304.12957763671875,0.7831894159317017,0.3230855166912079,0.308955043554306,292.768310546875,297.1499938964844,293.1499938964844,0.3978576958179474,-5361.26220703125,304.1170959472656,0.8739699125289917,0.4544928669929504,0.3191614151000976,292.7272644042969,297.1499938964844,293.1499938964844,0.5578654408454895,-9466.9853515625,304.08123779296875,0.9631616473197936,0.5963314771652222,0.5650313496589661,292.90362548828125,297.1499938964844,293.1499938964844,0.0617871098220348,-8018.6328125,304.13934326171875,0.5262671709060669,0.1018548980355262,0.4765927195549011,290.2220458984375,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2228698730469,1.0,0.494404524564743,0.9575126767158508,0.9575126767158508,1.0,1.0,-2.4121510982513428,1.0971391201019287,1.3150118589401243,0.5474637150764465,0.0,0.0,1.0,148.57986450195312,165.0,11.149829864501951,-24011.349609375,1407.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65850830078125,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634838342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.000571864482481,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138324320316314,-5718.86083984375,304.1311340332031,0.8207106590270996,0.3759164810180664,0.3407810628414154,292.88262939453125,297.1499938964844,293.1499938964844,0.2608566880226135,-5207.1748046875,304.1316833496094,0.7816431522369385,0.3243608176708221,0.3102777898311615,292.782470703125,297.1499938964844,293.1499938964844,0.3994999229907989,-5377.21142578125,304.1200866699219,0.8724032044410706,0.4565443396568298,0.3206775486469269,292.7431945800781,297.1499938964844,293.1499938964844,0.5600968599319458,-9490.6396484375,304.0896911621094,0.9611141085624696,0.5985557436943054,0.5672263503074646,292.915771484375,297.1499938964844,293.1499938964844,0.0623677261173725,-8067.05517578125,304.1402282714844,0.525820791721344,0.1025936901569366,0.4803920090198517,290.2489013671875,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150390625,290.2513122558594,1.0,0.4976267218589782,0.9563533663749696,0.9563533663749696,1.0,1.0,-2.424119472503662,1.102911353111267,1.3212082386016846,0.5505510568618774,0.0,0.0,1.0,151.2073211669922,168.0,42.51541519165039,-24246.42578125,1433.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73974609375,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675716996192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760131170973,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155127763748169,-5741.15234375,304.13458251953125,0.8177362680435181,0.3779402673244476,0.3428021371364593,292.9043884277344,297.1499938964844,293.1499938964844,0.2628578841686249,-5237.201171875,304.1344299316406,0.7790776491165161,0.3267206251621246,0.31271493434906,292.8092956542969,297.1499938964844,293.1499938964844,0.4031785726547241,-5414.21240234375,304.1239013671875,0.8698809146881104,0.4604159295558929,0.3235304653644562,292.7730712890625,297.1499938964844,293.1499938964844,0.5650064945220947,-9547.140625,304.1014709472656,0.9577179551124572,0.6027988791465759,0.5714184045791626,292.938232421875,297.1499938964844,293.1499938964844,0.063553936779499,-8168.14990234375,304.1415100097656,0.5252248644828796,0.1039696633815765,0.4874732196331024,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.34722900390625,292.9375915527344,290.2823486328125,1.0,0.5034884214401245,0.9540346264839172,0.9540346264839172,1.0,1.0,-2.4464478492736816,1.1136728525161743,1.3327748775482178,0.5562969446182251,0.0,0.0,1.0,155.93341064453125,171.0,41.64091110229492,-24537.783203125,1481.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752615332603455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838173092342,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155127763748169,-5741.15234375,304.13458251953125,0.8177362680435181,0.3779402673244476,0.3428021371364593,292.9043884277344,297.1499938964844,293.1499938964844,0.2628578841686249,-5237.201171875,304.1344299316406,0.7790776491165161,0.3267206251621246,0.31271493434906,292.8092956542969,297.1499938964844,293.1499938964844,0.4031785726547241,-5414.21240234375,304.1239013671875,0.8698809146881104,0.4604159295558929,0.3235304653644562,292.7730712890625,297.1499938964844,293.1499938964844,0.5650064945220947,-9547.140625,304.1014709472656,0.9577179551124572,0.6027988791465759,0.5714184045791626,292.938232421875,297.1499938964844,293.1499938964844,0.063553936779499,-8168.14990234375,304.1415100097656,0.5252248644828796,0.1039696633815765,0.4874732196331024,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.34722900390625,292.9375915527344,290.2823486328125,1.0,0.5034884214401245,0.9540346264839172,0.9540346264839172,1.0,1.0,-2.4464478492736816,1.1136728525161743,1.3327748775482178,0.5562969446182251,0.0,0.0,1.0,155.93341064453125,171.0,41.64091110229492,-24537.783203125,1481.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752615332603455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838173092342,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170096278190613,-5761.17041015625,304.13720703125,0.815150260925293,0.3797173798084259,0.3445764482021332,292.92449951171875,297.1499938964844,293.1499938964844,0.264707863330841,-5265.0947265625,304.13653564453125,0.7769315838813782,0.3288621604442596,0.3149218261241913,292.83416748046875,297.1499938964844,293.1499938964844,0.406648188829422,-5449.2919921875,304.1268005371094,0.867836594581604,0.463998794555664,0.3261686563491821,292.8007202148437,297.1499938964844,293.1499938964844,0.5695173740386963,-9600.359375,304.1100769042969,0.9548754692077636,0.6067439913749695,0.5753256678581238,292.9586181640625,297.1499938964844,293.1499938964844,0.0646216049790382,-8259.728515625,304.1425476074219,0.5247636437416077,0.1051969602704048,0.493824303150177,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577331542969,290.3082580566406,1.0,0.5087506771087646,0.9517159461975098,0.9517159461975098,1.0,1.0,-2.466726303100586,1.1234354972839355,1.3432906866073608,0.5614937543869019,0.0,0.0,1.0,160.18133544921875,174.0,37.73968505859375,-24802.7734375,1525.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07379150390625,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821966528892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908556049689,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170096278190613,-5761.17041015625,304.13720703125,0.815150260925293,0.3797173798084259,0.3445764482021332,292.92449951171875,297.1499938964844,293.1499938964844,0.264707863330841,-5265.0947265625,304.13653564453125,0.7769315838813782,0.3288621604442596,0.3149218261241913,292.83416748046875,297.1499938964844,293.1499938964844,0.406648188829422,-5449.2919921875,304.1268005371094,0.867836594581604,0.463998794555664,0.3261686563491821,292.8007202148437,297.1499938964844,293.1499938964844,0.5695173740386963,-9600.359375,304.1100769042969,0.9548754692077636,0.6067439913749695,0.5753256678581238,292.9586181640625,297.1499938964844,293.1499938964844,0.0646216049790382,-8259.728515625,304.1425476074219,0.5247636437416077,0.1051969602704048,0.493824303150177,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577331542969,290.3082580566406,1.0,0.5087506771087646,0.9517159461975098,0.9517159461975098,1.0,1.0,-2.466726303100586,1.1234354972839355,1.3432906866073608,0.5614937543869019,0.0,0.0,1.0,160.18133544921875,174.0,37.73968505859375,-24802.7734375,1525.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07379150390625,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821966528892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908556049689,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175083696842193,-5766.2880859375,304.1405639648437,0.8127176761627197,0.3812486231327057,0.3461250364780426,292.9431457519531,297.1499938964844,293.1499938964844,0.2657270133495331,-5279.287109375,304.1392517089844,0.7749689221382141,0.3307949006557464,0.3169228136539459,292.857421875,297.1499938964844,293.1499938964844,0.4088447391986847,-5470.3779296875,304.1307983398437,0.8659908771514893,0.4672830700874328,0.3285962641239166,292.8266906738281,297.1499938964844,293.1499938964844,0.5721631646156311,-9628.9306640625,304.11883544921875,0.9522480964660645,0.6103218197822571,0.5788942575454712,292.97723388671875,297.1499938964844,293.1499938964844,0.0653787776827812,-8322.4853515625,304.1437683105469,0.5242469906806946,0.1062702611088752,0.4994465410709381,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.513550341129303,0.9493668675422668,0.9493668675422668,1.0,1.0,-2.4849510192871094,1.1321951150894165,1.3527559041976929,0.566140353679657,0.0,0.0,1.0,164.14280700683594,177.0,58.58666229248047,-25147.646484375,1566.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2179870605469,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887660384178162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975227104499,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175083696842193,-5766.2880859375,304.1405639648437,0.8127176761627197,0.3812486231327057,0.3461250364780426,292.9431457519531,297.1499938964844,293.1499938964844,0.2657270133495331,-5279.287109375,304.1392517089844,0.7749689221382141,0.3307949006557464,0.3169228136539459,292.857421875,297.1499938964844,293.1499938964844,0.4088447391986847,-5470.3779296875,304.1307983398437,0.8659908771514893,0.4672830700874328,0.3285962641239166,292.8266906738281,297.1499938964844,293.1499938964844,0.5721631646156311,-9628.9306640625,304.11883544921875,0.9522480964660645,0.6103218197822571,0.5788942575454712,292.97723388671875,297.1499938964844,293.1499938964844,0.0653787776827812,-8322.4853515625,304.1437683105469,0.5242469906806946,0.1062702611088752,0.4994465410709381,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.513550341129303,0.9493668675422668,0.9493668675422668,1.0,1.0,-2.4849510192871094,1.1321951150894165,1.3527559041976929,0.566140353679657,0.0,0.0,1.0,164.14280700683594,177.0,58.58666229248047,-25147.646484375,1566.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2179870605469,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887660384178162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975227104499,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182741403579712,-5776.07958984375,304.1424255371094,0.8103145956993103,0.3825539648532867,0.3474608361721039,292.9603881835937,297.1499938964844,293.1499938964844,0.2669760882854461,-5297.82861328125,304.1407470703125,0.7730696797370911,0.3325318992137909,0.3187305331230163,292.87921142578125,297.1499938964844,293.1499938964844,0.4113613367080688,-5495.60888671875,304.1329650878906,0.8642033934593201,0.470277339220047,0.3308162987232208,292.8510131835937,297.1499938964844,293.1499938964844,0.5751690864562988,-9664.4951171875,304.1241760253906,0.9496839046478271,0.6135793924331665,0.5821409225463867,292.9942626953125,297.1499938964844,293.1499938964844,0.0661211162805557,-8385.642578125,304.14459228515625,0.5235893130302429,0.1071920096874237,0.5043591260910034,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9916687011719,290.3929138183594,1.0,0.517971932888031,0.947017788887024,0.947017788887024,1.0,1.0,-2.501199245452881,1.1399906873703003,1.36120867729187,0.5702565908432007,0.0,0.0,1.0,167.92198181152344,180.0,47.33750915527344,-25376.58984375,1604.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623352050781,307.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947620272636414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036077975295,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182741403579712,-5776.07958984375,304.1424255371094,0.8103145956993103,0.3825539648532867,0.3474608361721039,292.9603881835937,297.1499938964844,293.1499938964844,0.2669760882854461,-5297.82861328125,304.1407470703125,0.7730696797370911,0.3325318992137909,0.3187305331230163,292.87921142578125,297.1499938964844,293.1499938964844,0.4113613367080688,-5495.60888671875,304.1329650878906,0.8642033934593201,0.470277339220047,0.3308162987232208,292.8510131835937,297.1499938964844,293.1499938964844,0.5751690864562988,-9664.4951171875,304.1241760253906,0.9496839046478271,0.6135793924331665,0.5821409225463867,292.9942626953125,297.1499938964844,293.1499938964844,0.0661211162805557,-8385.642578125,304.14459228515625,0.5235893130302429,0.1071920096874237,0.5043591260910034,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9916687011719,290.3929138183594,1.0,0.517971932888031,0.947017788887024,0.947017788887024,1.0,1.0,-2.501199245452881,1.1399906873703003,1.36120867729187,0.5702565908432007,0.0,0.0,1.0,167.92198181152344,180.0,47.33750915527344,-25376.58984375,1604.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623352050781,307.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947620272636414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036077975295,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186072111129761,-5780.34326171875,304.1431884765625,0.8091039061546326,0.3831242620944977,0.3480541706085205,292.96856689453125,297.1499938964844,293.1499938964844,0.2675595879554748,-5306.5166015625,304.141357421875,0.7721254825592041,0.3333293199539184,0.319566011428833,292.8895874023437,297.1499938964844,293.1499938964844,0.4125458002090454,-5507.5087890625,304.1339111328125,0.8633090853691101,0.4716657996177673,0.3318499028682709,292.862548828125,297.1499938964844,293.1499938964844,0.5765687227249146,-9681.2607421875,304.1263122558594,0.9484066367149352,0.6150971055030823,0.5836580991744995,293.0022277832031,297.1499938964844,293.1499938964844,0.0664525628089904,-8413.892578125,304.1449584960937,0.5231986045837402,0.107598640024662,0.5065627694129944,290.4055480957031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.9991760253906,290.406982421875,1.0,0.520060122013092,0.9458432793617249,0.9458432793617249,1.0,1.0,-2.508628845214844,1.143549561500549,1.365079402923584,0.5721286535263062,0.0,0.0,1.0,169.7620391845703,180.0,43.623077392578125,-25483.59375,1622.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4362487792969,307.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975222587585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064091576263,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183843195438385,-5776.083984375,304.14483642578125,0.8078751564025879,0.3836357891559601,0.3485977351665497,292.9764404296875,297.1499938964844,293.1499938964844,0.2676755785942077,-5307.33056640625,304.1427307128906,0.7711758017539978,0.3340781331062317,0.3203570246696472,292.8996887207031,297.1499938964844,293.1499938964844,0.4130124747753143,-5511.3369140625,304.1360168457031,0.862405002117157,0.4729815423488617,0.332834392786026,292.873779296875,297.1499938964844,293.1499938964844,0.5769913792610168,-9684.3056640625,304.1298522949219,0.9471197128295898,0.6165344715118408,0.5851051807403564,293.0098571777344,297.1499938964844,293.1499938964844,0.066637210547924,-8427.83984375,304.1455383300781,0.5227645635604858,0.1079709306359291,0.508609414100647,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408264160156,1.0,0.5220752358436584,0.9446715712547302,0.9446715712547302,1.0,1.0,-2.515613555908203,1.1468912363052368,1.3687222003936768,0.573881983757019,0.0,0.0,1.0,171.578369140625,183.0,66.3895263671875,-25674.43359375,1639.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49713134765625,307.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002782583236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092060939408,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.98748779296875,297.1499938964844,293.1499938964844,0.318462073802948,-5776.09619140625,304.1463928222656,0.805330216884613,0.3844916820526123,0.3495283126831054,292.991455078125,297.1499938964844,293.1499938964844,0.2683568894863128,-5316.9501953125,304.1439819335937,0.7692359685897827,0.335433155298233,0.3218008577823639,292.9189758300781,297.1499938964844,293.1499938964844,0.4146053194999695,-5526.92138671875,304.1379699707031,0.8605461716651917,0.4754131734371185,0.334656298160553,292.89520263671875,297.1499938964844,293.1499938964844,0.5787156224250793,-9704.1650390625,304.1336364746094,0.9444814324378968,0.6191839575767517,0.587775468826294,293.024169921875,297.1499938964844,293.1499938964844,0.0670870766043663,-8464.9541015625,304.1462707519531,0.5217581391334534,0.1086155250668525,0.5122429728507996,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258975028991699,0.9423282742500304,0.9423282742500304,1.0,1.0,-2.528230667114258,1.1529148817062378,1.37531578540802,0.5770259499549866,0.0,0.0,1.0,175.15762329101562,186.0,54.53229904174805,-25874.01171875,1672.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142578125,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054848432540894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144901271909,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.98748779296875,297.1499938964844,293.1499938964844,0.318462073802948,-5776.09619140625,304.1463928222656,0.805330216884613,0.3844916820526123,0.3495283126831054,292.991455078125,297.1499938964844,293.1499938964844,0.2683568894863128,-5316.9501953125,304.1439819335937,0.7692359685897827,0.335433155298233,0.3218008577823639,292.9189758300781,297.1499938964844,293.1499938964844,0.4146053194999695,-5526.92138671875,304.1379699707031,0.8605461716651917,0.4754131734371185,0.334656298160553,292.89520263671875,297.1499938964844,293.1499938964844,0.5787156224250793,-9704.1650390625,304.1336364746094,0.9444814324378968,0.6191839575767517,0.587775468826294,293.024169921875,297.1499938964844,293.1499938964844,0.0670870766043663,-8464.9541015625,304.1462707519531,0.5217581391334534,0.1086155250668525,0.5122429728507996,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258975028991699,0.9423282742500304,0.9423282742500304,1.0,1.0,-2.528230667114258,1.1529148817062378,1.37531578540802,0.5770259499549866,0.0,0.0,1.0,175.15762329101562,186.0,54.53229904174805,-25874.01171875,1672.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142578125,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054848432540894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144901271909,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185356557369232,-5776.34228515625,304.1474609375,0.8027054667472839,0.3851427137851715,0.3502735197544098,293.0054626464844,297.1499938964844,293.1499938964844,0.269034743309021,-5326.77099609375,304.1448669433594,0.7672483921051025,0.3366087079048157,0.3230737149715423,292.9372863769531,297.1499938964844,293.1499938964844,0.4161619544029236,-5542.37939453125,304.1393737792969,0.858617901802063,0.4775507152080536,0.3362854719161987,292.915283203125,297.1499938964844,293.1499938964844,0.5804386734962463,-9724.814453125,304.1361999511719,0.9417781233787536,0.6215701699256897,0.5901935696601868,293.0373229980469,297.1499938964844,293.1499938964844,0.0674784034490585,-8497.521484375,304.1468505859375,0.5205855369567871,0.1091360822319984,0.5153064727783203,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.5294682383537292,0.939984917640686,0.939984917640686,1.0,1.0,-2.5392000675201416,1.1581339836120603,1.381066083908081,0.5797286629676819,0.0,0.0,1.0,178.67422485351562,189.0,44.7784538269043,-26047.392578125,1703.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73712158203125,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101531386375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192278815433,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185356557369232,-5776.34228515625,304.1474609375,0.8027054667472839,0.3851427137851715,0.3502735197544098,293.0054626464844,297.1499938964844,293.1499938964844,0.269034743309021,-5326.77099609375,304.1448669433594,0.7672483921051025,0.3366087079048157,0.3230737149715423,292.9372863769531,297.1499938964844,293.1499938964844,0.4161619544029236,-5542.37939453125,304.1393737792969,0.858617901802063,0.4775507152080536,0.3362854719161987,292.915283203125,297.1499938964844,293.1499938964844,0.5804386734962463,-9724.814453125,304.1361999511719,0.9417781233787536,0.6215701699256897,0.5901935696601868,293.0373229980469,297.1499938964844,293.1499938964844,0.0674784034490585,-8497.521484375,304.1468505859375,0.5205855369567871,0.1091360822319984,0.5153064727783203,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.5294682383537292,0.939984917640686,0.939984917640686,1.0,1.0,-2.5392000675201416,1.1581339836120603,1.381066083908081,0.5797286629676819,0.0,0.0,1.0,178.67422485351562,189.0,44.7784538269043,-26047.392578125,1703.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73712158203125,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101531386375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192278815433,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177351057529449,-5763.3955078125,304.14959716796875,0.7999956607818604,0.3855778574943542,0.3508299589157104,293.01861572265625,297.1499938964844,293.1499938964844,0.2689749300479889,-5324.3740234375,304.1466369628906,0.7651910781860352,0.3376011848449707,0.3241766393184662,292.9548034667969,297.1499938964844,293.1499938964844,0.4165259003639221,-5544.6884765625,304.1422424316406,0.8565770983695984,0.4793855249881744,0.3376993536949157,292.9342346191406,297.1499938964844,293.1499938964844,0.580637514591217,-9724.5302734375,304.1403503417969,0.9389747977256776,0.6236737966537476,0.5923545360565186,293.0494079589844,297.1499938964844,293.1499938964844,0.067616730928421,-8505.9326171875,304.1476745605469,0.5192523002624512,0.1095412671566009,0.517846941947937,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.3486633300781,293.0414428710937,290.56231689453125,1.0,0.5328074097633362,0.9376492500305176,0.9376492500305176,1.0,1.0,-2.5485427379608154,1.1625587940216064,1.385983943939209,0.581997275352478,0.0,0.0,1.0,182.15220642089844,192.0,61.72712326049805,-26298.5859375,1731.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83416748046875,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146359443664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237773923203,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
