time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177351057529449,-5763.3955078125,304.14959716796875,0.7999956607818604,0.3855778574943542,0.3508299589157104,293.01861572265625,297.1499938964844,293.1499938964844,0.2689749300479889,-5324.3740234375,304.1466369628906,0.7651910781860352,0.3376011848449707,0.3241766393184662,292.9548034667969,297.1499938964844,293.1499938964844,0.4165259003639221,-5544.6884765625,304.1422424316406,0.8565770983695984,0.4793855249881744,0.3376993536949157,292.9342346191406,297.1499938964844,293.1499938964844,0.580637514591217,-9724.5302734375,304.1403503417969,0.9389747977256776,0.6236737966537476,0.5923545360565186,293.0494079589844,297.1499938964844,293.1499938964844,0.067616730928421,-8505.9326171875,304.1476745605469,0.5192523002624512,0.1095412671566009,0.517846941947937,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.3486633300781,293.0414428710937,290.56231689453125,1.0,0.5328074097633362,0.9376492500305176,0.9376492500305176,1.0,1.0,-2.5485427379608154,1.1625587940216064,1.385983943939209,0.581997275352478,0.0,0.0,1.0,182.15220642089844,192.0,61.72712326049805,-26298.5859375,1731.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83416748046875,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146359443664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237773923203,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172575533390045,-5755.79150390625,304.1505126953125,0.7972096800804138,0.3858159780502319,0.3512044548988342,293.0309753417969,297.1499938964844,293.1499938964844,0.2691897451877594,-5326.94287109375,304.1473999023437,0.7630707025527954,0.3384190797805786,0.3251122534275055,292.9712829589844,297.1499938964844,293.1499938964844,0.4172917008399963,-5551.92431640625,304.1435546875,0.8544638752937317,0.4809857308864593,0.3389393389225006,292.9520263671875,297.1499938964844,293.1499938964844,0.5814194083213806,-9733.400390625,304.1422424316406,0.9360848665237428,0.6255287528038025,0.5942705869674683,293.0604858398437,297.1499938964844,293.1499938964844,0.0677907392382621,-8519.0224609375,304.1481628417969,0.5177802443504333,0.1098402664065361,0.519900381565094,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359312891960144,0.9353135228157043,0.9353135228157043,1.0,1.0,-2.5563771724700928,1.1662471294403076,1.3901300430297852,0.5838614702224731,0.0,0.0,1.0,185.59133911132807,195.0,50.189823150634766,-26440.033203125,1757.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345397949219,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186963319778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.000627898145467,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172575533390045,-5755.79150390625,304.1505126953125,0.7972096800804138,0.3858159780502319,0.3512044548988342,293.0309753417969,297.1499938964844,293.1499938964844,0.2691897451877594,-5326.94287109375,304.1473999023437,0.7630707025527954,0.3384190797805786,0.3251122534275055,292.9712829589844,297.1499938964844,293.1499938964844,0.4172917008399963,-5551.92431640625,304.1435546875,0.8544638752937317,0.4809857308864593,0.3389393389225006,292.9520263671875,297.1499938964844,293.1499938964844,0.5814194083213806,-9733.400390625,304.1422424316406,0.9360848665237428,0.6255287528038025,0.5942705869674683,293.0604858398437,297.1499938964844,293.1499938964844,0.0677907392382621,-8519.0224609375,304.1481628417969,0.5177802443504333,0.1098402664065361,0.519900381565094,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359312891960144,0.9353135228157043,0.9353135228157043,1.0,1.0,-2.5563771724700928,1.1662471294403076,1.3901300430297852,0.5838614702224731,0.0,0.0,1.0,185.59133911132807,195.0,50.189823150634766,-26440.033203125,1757.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345397949219,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186963319778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.000627898145467,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169788122177124,-5751.453125,304.15093994140625,0.7957931756973267,0.3858632147312164,0.3513276576995849,293.0368957519531,297.1499938964844,293.1499938964844,0.2692614495754242,-5327.70166015625,304.1477355957031,0.7619906067848206,0.3387640118598938,0.3255196809768677,292.9791564941406,297.1499938964844,293.1499938964844,0.4176260530948639,-5555.076171875,304.14410400390625,0.8533893823623657,0.4817056953907013,0.3395029604434967,292.96051025390625,297.1499938964844,293.1499938964844,0.5817567706108093,-9737.240234375,304.1430358886719,0.9346159100532532,0.6263679265975952,0.5951458811759949,293.065673828125,297.1499938964844,293.1499938964844,0.0678539276123046,-8523.54296875,304.1483764648437,0.5170004367828369,0.109953187406063,0.5207586288452148,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555419921875,290.6108093261719,1.0,0.5374182462692261,0.93414568901062,0.93414568901062,1.0,1.0,-2.559775352478028,1.1678375005722046,1.3919378519058228,0.5846548080444336,0.0,0.0,1.0,187.29592895507807,195.0,46.88528823852539,-26505.224609375,1769.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877319335937,308.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205397248268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297689396888,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161664307117462,-5738.89501953125,304.1522521972656,0.794359028339386,0.3858595490455627,0.351408451795578,293.04266357421875,297.1499938964844,293.1499938964844,0.2688773870468139,-5320.7783203125,304.1488342285156,0.7608962655067444,0.3390654325485229,0.3258879780769348,292.9867858886719,297.1499938964844,293.1499938964844,0.4172684848308563,-5550.44580078125,304.1458435058594,0.8523019552230835,0.4823696613311767,0.3400303721427917,292.9687805175781,297.1499938964844,293.1499938964844,0.5811619162559509,-9727.8681640625,304.1454162597656,0.9331285953521729,0.6271420121192932,0.5959659218788147,293.0706481933594,297.1499938964844,293.1499938964844,0.0677825063467025,-8514.779296875,304.1488037109375,0.5161948800086975,0.110043779015541,0.5215162634849548,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.5388590693473816,0.9329901337623596,0.9329901337623596,1.0,1.0,-2.562844753265381,1.1692678928375244,1.393576979637146,0.5853615999221802,0.0,0.0,1.0,188.99334716796875,198.0,68.9838638305664,-26652.04296875,1781.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291442871094,308.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224071383476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316641229204,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774240493774,-5722.40625,304.1532897949219,0.7914270758628845,0.3857083618640899,0.3514353036880493,293.0537414550781,297.1499938964844,293.1499938964844,0.2685675621032715,-5314.99951171875,304.14971923828125,0.758655846118927,0.3395402133464813,0.3265011608600616,293.0013732910156,297.1499938964844,293.1499938964844,0.4172572791576385,-5549.5185546875,304.147216796875,0.8500789403915405,0.4835437834262848,0.3409713804721832,292.98468017578125,297.1499938964844,293.1499938964844,0.5809254050254822,-9723.513671875,304.14727783203125,0.930084228515625,0.6285091638565063,0.5974249839782715,293.0799865722656,297.1499938964844,293.1499938964844,0.0677513182163238,-8509.15625,304.14923095703125,0.5145074129104614,0.1101604774594307,0.5227370858192444,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416032671928406,0.9306789636611938,0.9306789636611938,1.0,1.0,-2.567965507507324,1.1716309785842896,1.396334528923035,0.5865033268928528,0.0,0.0,1.0,192.371322631836,201.0,58.49029159545898,-26772.275390625,1803.8431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11083984375,308.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259123086929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352214259095,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774240493774,-5722.40625,304.1532897949219,0.7914270758628845,0.3857083618640899,0.3514353036880493,293.0537414550781,297.1499938964844,293.1499938964844,0.2685675621032715,-5314.99951171875,304.14971923828125,0.758655846118927,0.3395402133464813,0.3265011608600616,293.0013732910156,297.1499938964844,293.1499938964844,0.4172572791576385,-5549.5185546875,304.147216796875,0.8500789403915405,0.4835437834262848,0.3409713804721832,292.98468017578125,297.1499938964844,293.1499938964844,0.5809254050254822,-9723.513671875,304.14727783203125,0.930084228515625,0.6285091638565063,0.5974249839782715,293.0799865722656,297.1499938964844,293.1499938964844,0.0677513182163238,-8509.15625,304.14923095703125,0.5145074129104614,0.1101604774594307,0.5227370858192444,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416032671928406,0.9306789636611938,0.9306789636611938,1.0,1.0,-2.567965507507324,1.1716309785842896,1.396334528923035,0.5865033268928528,0.0,0.0,1.0,192.371322631836,201.0,58.49029159545898,-26772.275390625,1803.8431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11083984375,308.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259123086929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352214259095,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3139741718769073,-5705.89453125,304.1540222167969,0.7884406447410583,0.3853795230388641,0.3513032793998718,293.064208984375,297.1499938964844,293.1499938964844,0.2682369947433471,-5309.0712890625,304.1503601074219,0.7563681602478027,0.3398516178131103,0.3269605636596679,293.0150146484375,297.1499938964844,293.1499938964844,0.4172571301460266,-5548.916015625,304.14813232421875,0.8478279709815979,0.4845430254936218,0.3417882323265075,292.9996032714844,297.1499938964844,293.1499938964844,0.5807152390480042,-9719.92578125,304.1485290527344,0.9269957542419434,0.6296690702438354,0.5986858606338501,293.0885314941406,297.1499938964844,293.1499938964844,0.0676925554871559,-8501.5302734375,304.14959716796875,0.512743353843689,0.1101991608738899,0.5235989689826965,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.0763244628906,290.7203063964844,1.0,0.5441782474517822,0.9283678531646729,0.9283678531646729,1.0,1.0,-2.5718917846679688,1.1734098196029663,1.3984819650650024,0.5873268842697144,0.0,0.0,1.0,195.7172698974609,189.0,51.13203430175781,-26871.697265625,1824.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2019958496094,308.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289755702018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383302388712,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3139741718769073,-5705.89453125,304.1540222167969,0.7884406447410583,0.3853795230388641,0.3513032793998718,293.064208984375,297.1499938964844,293.1499938964844,0.2682369947433471,-5309.0712890625,304.1503601074219,0.7563681602478027,0.3398516178131103,0.3269605636596679,293.0150146484375,297.1499938964844,293.1499938964844,0.4172571301460266,-5548.916015625,304.14813232421875,0.8478279709815979,0.4845430254936218,0.3417882323265075,292.9996032714844,297.1499938964844,293.1499938964844,0.5807152390480042,-9719.92578125,304.1485290527344,0.9269957542419434,0.6296690702438354,0.5986858606338501,293.0885314941406,297.1499938964844,293.1499938964844,0.0676925554871559,-8501.5302734375,304.14959716796875,0.512743353843689,0.1101991608738899,0.5235989689826965,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.0763244628906,290.7203063964844,1.0,0.5441782474517822,0.9283678531646729,0.9283678531646729,1.0,1.0,-2.5718917846679688,1.1734098196029663,1.3984819650650024,0.5873268842697144,0.0,0.0,1.0,195.7172698974609,189.0,51.13203430175781,-26871.697265625,1824.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2019958496094,308.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289755702018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383302388712,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117597699165344,-5672.49658203125,304.1563415527344,0.7906057238578796,0.3848951458930969,0.3507948219776153,293.0740966796875,297.1499938964844,293.1499938964844,0.266919732093811,-5286.80322265625,304.15240478515625,0.7587663531303406,0.34002286195755,0.3270390331745147,293.02764892578125,297.1499938964844,293.1499938964844,0.4158951342105865,-5533.21484375,304.1509704589844,0.8508309125900269,0.4853974282741546,0.3423187732696533,293.0136108398437,297.1499938964844,293.1499938964844,0.5787325501441956,-9691.5673828125,304.1522521972656,0.9309186339378356,0.6306398510932922,0.5995227694511414,293.0961303710937,297.1499938964844,293.1499938964844,0.0672241821885109,-8455.5185546875,304.1505126953125,0.5144178867340088,0.1102155447006225,0.5231279730796814,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420514345169067,0.9260818362236024,0.9260818362236024,1.0,1.0,-2.572455883026123,1.1735446453094482,1.3989112377166748,0.5872904658317566,0.0,0.0,1.0,192.87684631347656,177.0,71.72798156738281,-27036.3125,1812.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319020390510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413002265617,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117597699165344,-5672.49658203125,304.1563415527344,0.7906057238578796,0.3848951458930969,0.3507948219776153,293.0740966796875,297.1499938964844,293.1499938964844,0.266919732093811,-5286.80322265625,304.15240478515625,0.7587663531303406,0.34002286195755,0.3270390331745147,293.02764892578125,297.1499938964844,293.1499938964844,0.4158951342105865,-5533.21484375,304.1509704589844,0.8508309125900269,0.4853974282741546,0.3423187732696533,293.0136108398437,297.1499938964844,293.1499938964844,0.5787325501441956,-9691.5673828125,304.1522521972656,0.9309186339378356,0.6306398510932922,0.5995227694511414,293.0961303710937,297.1499938964844,293.1499938964844,0.0672241821885109,-8455.5185546875,304.1505126953125,0.5144178867340088,0.1102155447006225,0.5231279730796814,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420514345169067,0.9260818362236024,0.9260818362236024,1.0,1.0,-2.572455883026123,1.1735446453094482,1.3989112377166748,0.5872904658317566,0.0,0.0,1.0,192.87684631347656,177.0,71.72798156738281,-27036.3125,1812.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319020390510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413002265617,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096632957458496,-5641.31103515625,304.15771484375,0.7962040901184082,0.3842869400978088,0.3500315546989441,293.08331298828125,297.1499938964844,293.1499938964844,0.2656761407852173,-5266.18701171875,304.1536560058594,0.7643411159515381,0.3400753438472748,0.3268548846244812,293.0391540527344,297.1499938964844,293.1499938964844,0.4147642850875854,-5520.5166015625,304.15252685546875,0.8574305772781372,0.4861624538898468,0.3426699638366699,293.0264892578125,297.1499938964844,293.1499938964844,0.5770770311355591,-9668.640625,304.1542358398437,0.9394716620445251,0.6314798593521118,0.6000750064849854,293.1026306152344,297.1499938964844,293.1499938964844,0.0667419955134391,-8409.5380859375,304.151123046875,0.5185462832450867,0.1102614104747772,0.5220512747764587,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09014892578125,290.8280334472656,1.0,0.5374683141708374,0.9237958192825316,0.9237958192825316,1.0,1.0,-2.571110486984253,1.1727522611618042,1.3983583450317385,0.5867287516593933,0.0,0.0,1.0,186.1660614013672,165.0,66.09410095214844,-27098.505859375,1781.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35723876953125,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344112753868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438468117266,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096632957458496,-5641.31103515625,304.15771484375,0.7962040901184082,0.3842869400978088,0.3500315546989441,293.08331298828125,297.1499938964844,293.1499938964844,0.2656761407852173,-5266.18701171875,304.1536560058594,0.7643411159515381,0.3400753438472748,0.3268548846244812,293.0391540527344,297.1499938964844,293.1499938964844,0.4147642850875854,-5520.5166015625,304.15252685546875,0.8574305772781372,0.4861624538898468,0.3426699638366699,293.0264892578125,297.1499938964844,293.1499938964844,0.5770770311355591,-9668.640625,304.1542358398437,0.9394716620445251,0.6314798593521118,0.6000750064849854,293.1026306152344,297.1499938964844,293.1499938964844,0.0667419955134391,-8409.5380859375,304.151123046875,0.5185462832450867,0.1102614104747772,0.5220512747764587,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09014892578125,290.8280334472656,1.0,0.5374683141708374,0.9237958192825316,0.9237958192825316,1.0,1.0,-2.571110486984253,1.1727522611618042,1.3983583450317385,0.5867287516593933,0.0,0.0,1.0,186.1660614013672,165.0,66.09410095214844,-27098.505859375,1781.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35723876953125,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344112753868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438468117266,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085286021232605,-5624.46826171875,304.1583557128906,0.7999042272567749,0.3839310705661773,0.3495728969573974,293.08770751953125,297.1499938964844,293.1499938964844,0.2649723291397095,-5254.5927734375,304.1542663574219,0.7679969668388367,0.340053379535675,0.3266846537590027,293.0445251464844,297.1499938964844,293.1499938964844,0.4141163527965545,-5513.3251953125,304.1532287597656,0.8617302179336548,0.4865098595619201,0.3427973687648773,293.0325622558594,297.1499938964844,293.1499938964844,0.5761408805847168,-9655.8056640625,304.1551818847656,0.9448974132537842,0.6318519115447998,0.6002736687660217,293.1054992675781,297.1499938964844,293.1499938964844,0.0664798393845558,-8384.736328125,304.1513977050781,0.5213158130645752,0.1102945581078529,0.52140212059021,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345662236213684,0.9226528406143188,0.9226528406143188,1.0,1.0,-2.569967031478882,1.172126054763794,1.397840976715088,0.5863227248191833,0.0,0.0,1.0,181.94190979003903,165.0,65.36695861816406,-27126.234375,1761.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.404052734375,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354802250862122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449316279031,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.307073563337326,-5602.68505859375,304.15948486328125,0.8040862679481506,0.3835405707359314,0.3490700125694275,293.0920104980469,297.1499938964844,293.1499938964844,0.2639882266521454,-5238.28955078125,304.1553039550781,0.7721393704414368,0.3399992883205414,0.3264700174331665,293.0497131347656,297.1499938964844,293.1499938964844,0.4130600094795227,-5501.55712890625,304.1545715332031,0.866597056388855,0.4868291616439819,0.3428965806961059,293.0384216308594,297.1499938964844,293.1499938964844,0.574652373790741,-9635.17578125,304.1569519042969,0.9508618712425232,0.632186233997345,0.6004261374473572,293.1081848144531,297.1499938964844,293.1499938964844,0.0661432370543479,-8352.662109375,304.1517639160156,0.5244953036308289,0.1103323176503181,0.5207080245018005,290.8821716308594,291.1499938964844,265.2878112792969,263.74871826171875,280.4148864746094,293.0960693359375,290.8848876953125,1.0,0.5313804149627686,0.9215434193611144,0.9215434193611144,1.0,1.0,-2.5685737133026123,1.171379566192627,1.3971941471099854,0.5858530402183533,0.0,0.0,1.0,177.33644104003906,153.0,77.8189926147461,-27192.23828125,1738.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4463195800781,308.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365066766738892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459733704105,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176452636719,297.1499938964844,293.1499938964844,0.3044618368148803,-5563.9853515625,304.1606750488281,0.8135038614273071,0.382670909166336,0.3479484021663666,293.1002197265625,297.1499938964844,293.1499938964844,0.2622642517089844,-5210.0693359375,304.1564025878906,0.78178471326828,0.339801549911499,0.3259214162826538,293.0594787597656,297.1499938964844,293.1499938964844,0.4113697409629822,-5483.06591796875,304.1558532714844,0.8779316544532776,0.4873867928981781,0.3430130779743194,293.0495910644531,297.1499938964844,293.1499938964844,0.5722395777702332,-9602.5263671875,304.1586303710937,0.963925302028656,0.6327490210533142,0.6005945205688477,293.11297607421875,297.1499938964844,293.1499938964844,0.0655553266406059,-8297.3994140625,304.15216064453125,0.5320334434509277,0.1104163527488708,0.5192193984985352,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.524360179901123,0.9193245768547058,0.9193245768547058,1.0,1.0,-2.5651211738586426,1.1695609092712402,1.3955602645874023,0.5847384929656982,0.0,0.0,1.0,167.31529235839844,141.0,72.43533325195312,-27232.603515625,1690.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382237672805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477159913629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176452636719,297.1499938964844,293.1499938964844,0.3044618368148803,-5563.9853515625,304.1606750488281,0.8135038614273071,0.382670909166336,0.3479484021663666,293.1002197265625,297.1499938964844,293.1499938964844,0.2622642517089844,-5210.0693359375,304.1564025878906,0.78178471326828,0.339801549911499,0.3259214162826538,293.0594787597656,297.1499938964844,293.1499938964844,0.4113697409629822,-5483.06591796875,304.1558532714844,0.8779316544532776,0.4873867928981781,0.3430130779743194,293.0495910644531,297.1499938964844,293.1499938964844,0.5722395777702332,-9602.5263671875,304.1586303710937,0.963925302028656,0.6327490210533142,0.6005945205688477,293.11297607421875,297.1499938964844,293.1499938964844,0.0655553266406059,-8297.3994140625,304.15216064453125,0.5320334434509277,0.1104163527488708,0.5192193984985352,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.524360179901123,0.9193245768547058,0.9193245768547058,1.0,1.0,-2.5651211738586426,1.1695609092712402,1.3955602645874023,0.5847384929656982,0.0,0.0,1.0,167.31529235839844,141.0,72.43533325195312,-27232.603515625,1690.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382237672805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477159913629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016729950904846,-5522.6552734375,304.1617736816406,0.8240185379981995,0.3816981613636017,0.346707284450531,293.1079406738281,297.1499938964844,293.1499938964844,0.2603635489940643,-5179.017578125,304.1574401855469,0.7931753993034363,0.3394933938980102,0.3252409100532532,293.0685729980469,297.1499938964844,293.1499938964844,0.4094597399234772,-5462.25927734375,304.1570739746094,0.8913424611091614,0.487837940454483,0.3430374562740326,293.0599975585937,297.1499938964844,293.1499938964844,0.5695294737815857,-9565.9833984375,304.1602783203125,0.9778016805648804,0.6331772208213806,0.600611686706543,293.1171569824219,297.1499938964844,293.1499938964844,0.0649370327591896,-8239.5068359375,304.1524658203125,0.5411275625228882,0.1105043292045593,0.5176341533660889,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167239904403687,0.9171057343482972,0.9171057343482972,1.0,1.0,-2.56095814704895,1.1673932075500488,1.3935649394989014,0.5834388136863708,0.0,0.0,1.0,156.60850524902344,129.0,73.19730377197266,-27271.9453125,1637.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394872069358826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489982479251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016729950904846,-5522.6552734375,304.1617736816406,0.8240185379981995,0.3816981613636017,0.346707284450531,293.1079406738281,297.1499938964844,293.1499938964844,0.2603635489940643,-5179.017578125,304.1574401855469,0.7931753993034363,0.3394933938980102,0.3252409100532532,293.0685729980469,297.1499938964844,293.1499938964844,0.4094597399234772,-5462.25927734375,304.1570739746094,0.8913424611091614,0.487837940454483,0.3430374562740326,293.0599975585937,297.1499938964844,293.1499938964844,0.5695294737815857,-9565.9833984375,304.1602783203125,0.9778016805648804,0.6331772208213806,0.600611686706543,293.1171569824219,297.1499938964844,293.1499938964844,0.0649370327591896,-8239.5068359375,304.1524658203125,0.5411275625228882,0.1105043292045593,0.5176341533660889,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167239904403687,0.9171057343482972,0.9171057343482972,1.0,1.0,-2.56095814704895,1.1673932075500488,1.3935649394989014,0.5834388136863708,0.0,0.0,1.0,156.60850524902344,129.0,73.19730377197266,-27271.9453125,1637.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394872069358826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489982479251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986204326152801,-5477.3349609375,304.1629333496094,0.8358067274093628,0.3804889917373657,0.3452935516834259,293.1160583496094,297.1499938964844,293.1499938964844,0.2581934630870819,-5143.57080078125,304.1585693359375,0.8060639500617981,0.3389205634593963,0.3243605196475982,293.07781982421875,297.1499938964844,293.1499938964844,0.4072078466415405,-5437.75244140625,304.1584777832031,0.906685471534729,0.4880263209342956,0.3429145216941833,293.0705871582031,297.1499938964844,293.1499938964844,0.5663806796073914,-9523.5009765625,304.162109375,0.9915529489517212,0.6333138346672058,0.6004034876823425,293.1217041015625,297.1499938964844,293.1499938964844,0.0642075762152671,-8171.75048828125,304.1528625488281,0.5514903664588928,0.1104216575622558,0.5155458450317383,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086141228675842,0.9149327874183656,0.9149327874183656,1.0,1.0,-2.5552971363067627,1.1644922494888306,1.390804886817932,0.5817694067955017,0.0,0.0,1.0,145.62200927734375,117.0,77.2164535522461,-27300.11328125,1581.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403379440307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498615839518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986204326152801,-5477.3349609375,304.1629333496094,0.8358067274093628,0.3804889917373657,0.3452935516834259,293.1160583496094,297.1499938964844,293.1499938964844,0.2581934630870819,-5143.57080078125,304.1585693359375,0.8060639500617981,0.3389205634593963,0.3243605196475982,293.07781982421875,297.1499938964844,293.1499938964844,0.4072078466415405,-5437.75244140625,304.1584777832031,0.906685471534729,0.4880263209342956,0.3429145216941833,293.0705871582031,297.1499938964844,293.1499938964844,0.5663806796073914,-9523.5009765625,304.162109375,0.9915529489517212,0.6333138346672058,0.6004034876823425,293.1217041015625,297.1499938964844,293.1499938964844,0.0642075762152671,-8171.75048828125,304.1528625488281,0.5514903664588928,0.1104216575622558,0.5155458450317383,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086141228675842,0.9149327874183656,0.9149327874183656,1.0,1.0,-2.5552971363067627,1.1644922494888306,1.390804886817932,0.5817694067955017,0.0,0.0,1.0,145.62200927734375,117.0,77.2164535522461,-27300.11328125,1581.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403379440307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498615839518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951088845729828,-5424.94921875,304.1644897460937,0.8472971320152283,0.37906613945961,0.3437019288539886,293.1244812011719,297.1499938964844,293.1499938964844,0.2555480599403381,-5100.23046875,304.1601257324219,0.8177918791770935,0.3380705416202545,0.3232367038726806,293.087158203125,297.1499938964844,293.1499938964844,0.4043258428573608,-5406.28955078125,304.1604919433594,0.9229180812835692,0.4879577159881592,0.3426247239112854,293.0784912109375,297.1499938964844,293.1499938964844,0.5548521280288696,-9360.59375,304.1787414550781,0.9990000128746032,0.6336972117424011,0.5923706293106079,293.1266174316406,297.1499938964844,293.1499938964844,0.0632636323571205,-8084.68994140625,304.1534729003906,0.5612209439277649,0.1101392060518264,0.5126439332962036,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996563196182251,0.9127598404884338,0.9127598404884338,1.0,1.0,-2.5385873317718506,1.156161904335022,1.382425308227539,0.5774189233779907,0.0,0.0,1.0,135.6636505126953,105.0,93.9779052734375,-27256.298828125,1516.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407236456871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502530304715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951088845729828,-5424.94921875,304.1644897460937,0.8472971320152283,0.37906613945961,0.3437019288539886,293.1244812011719,297.1499938964844,293.1499938964844,0.2555480599403381,-5100.23046875,304.1601257324219,0.8177918791770935,0.3380705416202545,0.3232367038726806,293.087158203125,297.1499938964844,293.1499938964844,0.4043258428573608,-5406.28955078125,304.1604919433594,0.9229180812835692,0.4879577159881592,0.3426247239112854,293.0784912109375,297.1499938964844,293.1499938964844,0.5548521280288696,-9360.59375,304.1787414550781,0.9990000128746032,0.6336972117424011,0.5923706293106079,293.1266174316406,297.1499938964844,293.1499938964844,0.0632636323571205,-8084.68994140625,304.1534729003906,0.5612209439277649,0.1101392060518264,0.5126439332962036,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996563196182251,0.9127598404884338,0.9127598404884338,1.0,1.0,-2.5385873317718506,1.156161904335022,1.382425308227539,0.5774189233779907,0.0,0.0,1.0,135.6636505126953,105.0,93.9779052734375,-27256.298828125,1516.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407236456871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502530304715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929122447967529,-5391.83056640625,304.1658630371094,0.8521544933319092,0.3782945275306701,0.3429043292999267,293.128662109375,297.1499938964844,293.1499938964844,0.2538254261016845,-5071.73974609375,304.16143798828125,0.8224940896034241,0.3375738859176636,0.3226571083068847,293.0917358398437,297.1499938964844,293.1499938964844,0.4022624492645263,-5383.54736328125,304.1623229980469,0.930001437664032,0.4878526329994201,0.3424700200557709,293.0726623535156,297.1499938964844,293.1499938964844,0.5402079820632935,-9153.6484375,304.2001037597656,0.9990000128746032,0.6357377171516418,0.5805935859680176,293.12896728515625,297.1499938964844,293.1499938964844,0.0626968294382095,-8031.8720703125,304.15386962890625,0.56526118516922,0.1099729984998703,0.5112735033035278,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.4944683909416199,0.911673367023468,0.911673367023468,1.0,1.0,-2.520937204360962,1.147497534751892,1.3734396696090698,0.572706401348114,0.0,0.0,0.9980535507202148,131.38772583007812,105.0,117.7698211669922,-27183.99609375,1474.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.36328125,35280.0,0.0,0.0,0.6405904293060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318384885787964,-2.7714155294233933e-05,0.0,0.0006501178140752,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904545962810516,-5354.66357421875,304.1674499511719,0.8575507402420044,0.3774619698524475,0.3420449793338775,293.1329040527344,297.1499938964844,293.1499938964844,0.251862496137619,-5039.20703125,304.1629333496094,0.8275926113128662,0.337007611989975,0.322006493806839,293.0964050292969,297.1499938964844,293.1499938964844,0.3998425006866455,-5356.85400390625,304.1644897460937,0.9377037882804872,0.4876785576343536,0.3422626554965973,293.05975341796875,297.1499938964844,293.1499938964844,0.5242066383361816,-8928.76953125,304.2200622558594,0.9990000128746032,0.639249324798584,0.5680232048034668,293.1312561035156,297.1499938964844,293.1499938964844,0.0620545968413353,-7972.10546875,304.1543273925781,0.5696578025817871,0.1097869575023651,0.5097572803497314,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889359474182129,0.910681962966919,0.910681962966919,1.0,1.0,-2.5019514560699463,1.1381893157958984,1.363762140274048,0.5676552057266235,0.0,0.0,0.9878773093223572,126.90585327148438,93.0,140.13490295410156,-27107.955078125,1430.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,309.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32692.984375,35280.0,0.0,0.0,0.6401843428611755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878734588623,1.8309065103530884,-2.7749199944082648e-05,0.0,0.0006497057620435,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849308252334595,-5270.8642578125,304.1708374023437,0.8701514005661011,0.3756711184978485,0.3401821851730346,293.1414489746094,297.1499938964844,293.1499938964844,0.2473569810390472,-4964.37451171875,304.1661376953125,0.8392341136932373,0.3357076048851013,0.3205189108848572,293.1055603027344,297.1499938964844,293.1499938964844,0.3941397666931152,-5293.96240234375,304.169189453125,0.9546164870262146,0.4871759116649627,0.3417170941829681,293.01776123046875,297.1499938964844,293.1499938964844,0.4887850284576416,-8432.44921875,304.2555847167969,0.9990000128746032,0.6500067710876465,0.5406395196914673,293.1352844238281,297.1499938964844,293.1499938964844,0.060638427734375,-7840.52978515625,304.1552429199219,0.5796957015991211,0.1094471886754036,0.5066449642181396,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.13507080078125,291.358154296875,1.0,0.4769834876060486,0.9086991548538208,0.9086991548538208,1.0,1.0,-2.460635185241699,1.117950201034546,1.3426848649978638,0.556679368019104,0.0,0.0,0.9522870779037476,117.45382690429688,111.0,178.958740234375,-26940.248046875,1338.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,309.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,34022.265625,35280.0,0.0,0.0,0.6385199427604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258378505706787,1.8258657455444336,-2.793788007693365e-05,0.0,0.0006480165757238,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849308252334595,-5270.8642578125,304.1708374023437,0.8701514005661011,0.3756711184978485,0.3401821851730346,293.1414489746094,297.1499938964844,293.1499938964844,0.2473569810390472,-4964.37451171875,304.1661376953125,0.8392341136932373,0.3357076048851013,0.3205189108848572,293.1055603027344,297.1499938964844,293.1499938964844,0.3941397666931152,-5293.96240234375,304.169189453125,0.9546164870262146,0.4871759116649627,0.3417170941829681,293.01776123046875,297.1499938964844,293.1499938964844,0.4887850284576416,-8432.44921875,304.2555847167969,0.9990000128746032,0.6500067710876465,0.5406395196914673,293.1352844238281,297.1499938964844,293.1499938964844,0.060638427734375,-7840.52978515625,304.1552429199219,0.5796957015991211,0.1094471886754036,0.5066449642181396,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.13507080078125,291.358154296875,1.0,0.4769834876060486,0.9086991548538208,0.9086991548538208,1.0,1.0,-2.460635185241699,1.117950201034546,1.3426848649978638,0.556679368019104,0.0,0.0,0.9522870779037476,117.45382690429688,111.0,178.958740234375,-26940.248046875,1338.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,309.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,34022.265625,35280.0,0.0,0.0,0.6385199427604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258378505706787,1.8258657455444336,-2.793788007693365e-05,0.0,0.0006480165757238,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.280070424079895,-5197.68994140625,304.1718444824219,0.8710992932319641,0.3735983073711395,0.3383537530899048,293.1506042480469,297.1499938964844,293.1499938964844,0.243381068110466,-4898.83740234375,304.167236328125,0.8402717709541321,0.3340691924095154,0.3190144598484039,293.1151123046875,297.1499938964844,293.1499938964844,0.3892288506031036,-5240.60693359375,304.1707458496094,0.9570263624191284,0.4863666892051697,0.3411764800548553,292.978759765625,297.1499938964844,293.1499938964844,0.4766052663326263,-8277.140625,304.2392578125,0.9990000128746032,0.6613250970840454,0.5359942317008972,293.1390991210937,297.1499938964844,293.1499938964844,0.059592492878437,-7743.58984375,304.1552124023437,0.5808208584785461,0.1090432181954383,0.5047454237937927,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750260710716247,0.9067163467407228,0.9067163467407228,1.0,1.0,-2.448080778121948,1.1117932796478271,1.3362873792648315,0.5528565049171448,0.0,0.0,0.9018030762672424,115.69563293457033,129.0,141.71600341796875,-26855.548828125,1315.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.83203125,36000.0,0.0,0.0,0.637554407119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900532484054563,1.7900807857513428,-2.7571099053602666e-05,0.0,0.0006470366497524,0.0,0.0,655.739990234375,0.0,0.0,0.0,0.9940060377120972,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.280070424079895,-5197.68994140625,304.1718444824219,0.8710992932319641,0.3735983073711395,0.3383537530899048,293.1506042480469,297.1499938964844,293.1499938964844,0.243381068110466,-4898.83740234375,304.167236328125,0.8402717709541321,0.3340691924095154,0.3190144598484039,293.1151123046875,297.1499938964844,293.1499938964844,0.3892288506031036,-5240.60693359375,304.1707458496094,0.9570263624191284,0.4863666892051697,0.3411764800548553,292.978759765625,297.1499938964844,293.1499938964844,0.4766052663326263,-8277.140625,304.2392578125,0.9990000128746032,0.6613250970840454,0.5359942317008972,293.1390991210937,297.1499938964844,293.1499938964844,0.059592492878437,-7743.58984375,304.1552124023437,0.5808208584785461,0.1090432181954383,0.5047454237937927,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750260710716247,0.9067163467407228,0.9067163467407228,1.0,1.0,-2.448080778121948,1.1117932796478271,1.3362873792648315,0.5528565049171448,0.0,0.0,0.9018030762672424,115.69563293457033,129.0,141.71600341796875,-26855.548828125,1315.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.83203125,36000.0,0.0,0.0,0.637554407119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900532484054563,1.7900807857513428,-2.7571099053602666e-05,0.0,0.0006470366497524,0.0,0.0,655.739990234375,0.0,0.0,0.0,0.9940060377120972,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776696383953094,-5163.41064453125,304.16845703125,0.8622694611549377,0.3713458478450775,0.3365245163440704,293.1598205566406,297.1499938964844,293.1499938964844,0.2414888590574264,-4869.27392578125,304.16455078125,0.8324126601219177,0.3321890830993652,0.3174513578414917,293.1242980957031,297.1499938964844,293.1499938964844,0.3876683712005615,-5225.607421875,304.1662902832031,0.9477699398994446,0.4853881001472473,0.3406364321708679,292.9754638671875,297.1499938964844,293.1499938964844,0.487108439207077,-8447.8466796875,304.1914367675781,0.9990000128746032,0.6664122343063354,0.5496217608451843,293.1435852050781,297.1499938964844,293.1499938964844,0.0591904185712337,-7708.85986328125,304.15411376953125,0.5742028951644897,0.1084132269024849,0.502991259098053,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796416461467743,0.9050132632255554,0.9050132632255554,1.0,1.0,-2.4576058387756348,1.1163376569747925,1.3412683010101318,0.5550584197044373,0.0,0.0,0.8560571074485779,119.94568634033205,147.0,37.315895080566406,-26753.333984375,1345.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37013.3046875,36000.0,0.0,0.0,0.6346710324287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121338844299316,1.7121599912643433,-2.6171452191192657e-05,0.0,0.0006441104342229,0.0,0.0,588.5005493164062,0.0,0.0,0.0,0.9486079812049866,4.0,0.0,1.0
