time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776696383953094,-5163.41064453125,304.16845703125,0.8622694611549377,0.3713458478450775,0.3365245163440704,293.1598205566406,297.1499938964844,293.1499938964844,0.2414888590574264,-4869.27392578125,304.16455078125,0.8324126601219177,0.3321890830993652,0.3174513578414917,293.1242980957031,297.1499938964844,293.1499938964844,0.3876683712005615,-5225.607421875,304.1662902832031,0.9477699398994446,0.4853881001472473,0.3406364321708679,292.9754638671875,297.1499938964844,293.1499938964844,0.487108439207077,-8447.8466796875,304.1914367675781,0.9990000128746032,0.6664122343063354,0.5496217608451843,293.1435852050781,297.1499938964844,293.1499938964844,0.0591904185712337,-7708.85986328125,304.15411376953125,0.5742028951644897,0.1084132269024849,0.502991259098053,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796416461467743,0.9050132632255554,0.9050132632255554,1.0,1.0,-2.4576058387756348,1.1163376569747925,1.3412683010101318,0.5550584197044373,0.0,0.0,0.8560571074485779,119.94568634033205,147.0,37.315895080566406,-26753.333984375,1345.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37013.3046875,36000.0,0.0,0.0,0.6346710324287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121338844299316,1.7121599912643433,-2.6171452191192657e-05,0.0,0.0006441104342229,0.0,0.0,588.5005493164062,0.0,0.0,0.0,0.9486079812049866,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.277256965637207,-5160.2177734375,304.1629943847656,0.8479295969009399,0.3689415752887726,0.3347035348415375,293.1687927246094,297.1499938964844,293.1499938964844,0.2412790060043335,-4868.47119140625,304.1600341796875,0.819273829460144,0.3301174938678741,0.3158526420593261,293.1329345703125,297.1499938964844,293.1499938964844,0.3889103531837463,-5242.03369140625,304.1587829589844,0.9306896328926086,0.4842911958694458,0.3401227593421936,293.008544921875,297.1499938964844,293.1499938964844,0.5142742991447449,-8851.0947265625,304.1322631835937,0.9990000128746032,0.6641992330551147,0.5755196809768677,293.1495056152344,297.1499938964844,293.1499938964844,0.0591194592416286,-7707.57177734375,304.1528625488281,0.5622730851173401,0.1073835641145706,0.5003257989883423,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888340532779693,0.9033101797103882,0.9033101797103882,1.0,1.0,-2.4807827472686768,1.1275055408477783,1.3532770872116089,0.5608862638473511,0.0,0.0,0.8250033855438232,128.47406005859375,150.0,-60.363319396972656,-26651.0859375,1410.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55078125,36000.0,0.0,0.0,0.6309633851051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213358640670776,1.621360182762146,-2.432267865515314e-05,0.0,0.0006403475999832,0.0,0.0,512.2925415039062,0.0,0.0,0.0,0.9064134955406188,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.277256965637207,-5160.2177734375,304.1629943847656,0.8479295969009399,0.3689415752887726,0.3347035348415375,293.1687927246094,297.1499938964844,293.1499938964844,0.2412790060043335,-4868.47119140625,304.1600341796875,0.819273829460144,0.3301174938678741,0.3158526420593261,293.1329345703125,297.1499938964844,293.1499938964844,0.3889103531837463,-5242.03369140625,304.1587829589844,0.9306896328926086,0.4842911958694458,0.3401227593421936,293.008544921875,297.1499938964844,293.1499938964844,0.5142742991447449,-8851.0947265625,304.1322631835937,0.9990000128746032,0.6641992330551147,0.5755196809768677,293.1495056152344,297.1499938964844,293.1499938964844,0.0591194592416286,-7707.57177734375,304.1528625488281,0.5622730851173401,0.1073835641145706,0.5003257989883423,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888340532779693,0.9033101797103882,0.9033101797103882,1.0,1.0,-2.4807827472686768,1.1275055408477783,1.3532770872116089,0.5608862638473511,0.0,0.0,0.8250033855438232,128.47406005859375,150.0,-60.363319396972656,-26651.0859375,1410.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55078125,36000.0,0.0,0.0,0.6309633851051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213358640670776,1.621360182762146,-2.432267865515314e-05,0.0,0.0006403475999832,0.0,0.0,512.2925415039062,0.0,0.0,0.0,0.9064134955406188,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772154510021209,-5160.99609375,304.16070556640625,0.8417618274688721,0.3677027523517608,0.3337375819683075,293.173095703125,297.1499938964844,293.1499938964844,0.2412997037172317,-4870.07373046875,304.158203125,0.813363790512085,0.3290383517742157,0.3149867355823517,293.1369323730469,297.1499938964844,293.1499938964844,0.3898153901100158,-5253.11865234375,304.1555480957031,0.9231441020965576,0.483717679977417,0.3398320376873016,293.0356140136719,297.1499938964844,293.1499938964844,0.5277201533317566,-9044.7509765625,304.1112060546875,0.9990000128746032,0.66068035364151,0.5871723294258118,293.15283203125,297.1499938964844,293.1499938964844,0.0590025074779987,-7700.29541015625,304.1525573730469,0.5566725134849548,0.1067340821027755,0.4982571303844452,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.4924475848674774,0.9024586081504822,0.9024586081504822,1.0,1.0,-2.489758014678955,1.1317816972732544,1.357976317405701,0.5632686018943787,0.0,0.0,0.8144542574882507,132.3913116455078,150.0,-83.12638854980469,-26602.068359375,1438.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067077636719,309.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,36824.328125,35280.0,0.0,0.0,0.6273193955421448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851829051971436,1.5852065086364746,-2.358678830205463e-05,0.0,0.0006366494344547,0.0,0.0,483.6195068359375,0.0,0.0,0.0,0.8796970844268799,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773152887821197,-5163.9111328125,304.1585998535156,0.8363968729972839,0.366437703371048,0.3327417969703674,293.17724609375,297.1499938964844,293.1499938964844,0.2414347976446151,-4873.5849609375,304.1564636230469,0.8079947829246521,0.3279294073581695,0.3140860795974731,293.14080810546875,297.1499938964844,293.1499938964844,0.3909487426280975,-5266.62158203125,304.1524963378906,0.9166566729545592,0.4831212759017944,0.3395216166973114,293.06500244140625,297.1499938964844,293.1499938964844,0.540494441986084,-9225.833984375,304.0950927734375,0.9990000128746032,0.6563623547554016,0.5974442958831787,293.1562805175781,297.1499938964844,293.1499938964844,0.0588562041521072,-7690.89404296875,304.1523742675781,0.5515469312667847,0.106019951403141,0.4958081245422363,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956488311290741,0.9013078212738036,0.9013078212738036,1.0,1.0,-2.4965083599090576,1.1349719762802124,1.3615363836288452,0.5649680495262146,0.0,0.0,0.8076143264770508,135.86431884765625,153.0,-104.68441772460938,-26496.833984375,1461.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891967773437,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.09375,35280.0,0.0,0.0,0.6248977184295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544125199317932,1.5441478490829468,-2.2636688299826343e-05,0.0,0.0006341917323879,0.0,0.0,450.5875854492188,0.0,0.0,0.0,0.8694214224815369,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.276454359292984,-5152.50146484375,304.1572265625,0.8267620205879211,0.3638038337230682,0.3306467235088348,293.1853332519531,297.1499938964844,293.1499938964844,0.2407528609037399,-4863.86962890625,304.1554870605469,0.7978425621986389,0.3255985081195831,0.3121662437915802,293.1483764648437,297.1499938964844,293.1499938964844,0.3918188512325287,-5277.05712890625,304.1502990722656,0.9055119156837464,0.4818204045295715,0.3388219177722931,293.1258544921875,297.1499938964844,293.1499938964844,0.5615522265434265,-9515.4794921875,304.0789794921875,0.9990000128746032,0.6461799144744873,0.6143307089805603,293.1630249023437,297.1499938964844,293.1499938964844,0.058178786188364,-7636.2958984375,304.1527099609375,0.5419526100158691,0.104493997991085,0.490206778049469,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009087920188904,0.899006187915802,0.899006187915802,1.0,1.0,-2.5044610500335693,1.1386256217956543,1.365835428237915,0.5670072436332703,0.0,0.0,0.795943021774292,142.2135009765625,156.0,-78.88922119140625,-26406.2734375,1499.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199420094490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502164006233215,1.5021858215332031,-2.1783340343972668e-05,0.0,0.0006291623576544,0.0,0.0,419.747802734375,0.0,0.0,0.0,0.8498067855834961,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.276454359292984,-5152.50146484375,304.1572265625,0.8267620205879211,0.3638038337230682,0.3306467235088348,293.1853332519531,297.1499938964844,293.1499938964844,0.2407528609037399,-4863.86962890625,304.1554870605469,0.7978425621986389,0.3255985081195831,0.3121662437915802,293.1483764648437,297.1499938964844,293.1499938964844,0.3918188512325287,-5277.05712890625,304.1502990722656,0.9055119156837464,0.4818204045295715,0.3388219177722931,293.1258544921875,297.1499938964844,293.1499938964844,0.5615522265434265,-9515.4794921875,304.0789794921875,0.9990000128746032,0.6461799144744873,0.6143307089805603,293.1630249023437,297.1499938964844,293.1499938964844,0.058178786188364,-7636.2958984375,304.1527099609375,0.5419526100158691,0.104493997991085,0.490206778049469,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009087920188904,0.899006187915802,0.899006187915802,1.0,1.0,-2.5044610500335693,1.1386256217956543,1.365835428237915,0.5670072436332703,0.0,0.0,0.795943021774292,142.2135009765625,156.0,-78.88922119140625,-26406.2734375,1499.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199420094490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502164006233215,1.5021858215332031,-2.1783340343972668e-05,0.0,0.0006291623576544,0.0,0.0,419.747802734375,0.0,0.0,0.0,0.8498067855834961,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743783295154571,-5121.552734375,304.1583251953125,0.8148000240325928,0.361062079668045,0.3285543322563171,293.1929626464844,297.1499938964844,293.1499938964844,0.2390019744634628,-4835.4970703125,304.1566467285156,0.785272479057312,0.323157787322998,0.3102442324161529,293.1556396484375,297.1499938964844,293.1499938964844,0.3909917771816253,-5267.83544921875,304.1516418457031,0.8924286365509033,0.4803917109966278,0.3381137549877167,293.16552734375,297.1499938964844,293.1499938964844,0.5566270351409912,-9429.3701171875,304.110595703125,0.9860522747039796,0.6386777758598328,0.6071403622627258,293.1684875488281,297.1499938964844,293.1499938964844,0.0572951845824718,-7560.9912109375,304.1532897949219,0.5308714509010315,0.1030524969100952,0.485236257314682,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036980509757996,0.8967046141624451,0.8967046141624451,1.0,1.0,-2.4841458797454834,1.1285358667373655,1.3556100130081177,0.5616304278373718,0.0,0.0,0.781488299369812,150.03741455078125,159.0,-22.153017044067383,-26136.873046875,1505.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35738.36328125,34200.0,0.0,0.0,0.6146418452262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463664412498474,1.4636855125427246,-2.1091393136885017e-05,0.0,0.0006237833877094,0.0,0.0,393.7380981445313,0.0,0.0,0.0,0.8168864250183105,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743783295154571,-5121.552734375,304.1583251953125,0.8148000240325928,0.361062079668045,0.3285543322563171,293.1929626464844,297.1499938964844,293.1499938964844,0.2390019744634628,-4835.4970703125,304.1566467285156,0.785272479057312,0.323157787322998,0.3102442324161529,293.1556396484375,297.1499938964844,293.1499938964844,0.3909917771816253,-5267.83544921875,304.1516418457031,0.8924286365509033,0.4803917109966278,0.3381137549877167,293.16552734375,297.1499938964844,293.1499938964844,0.5566270351409912,-9429.3701171875,304.110595703125,0.9860522747039796,0.6386777758598328,0.6071403622627258,293.1684875488281,297.1499938964844,293.1499938964844,0.0572951845824718,-7560.9912109375,304.1532897949219,0.5308714509010315,0.1030524969100952,0.485236257314682,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036980509757996,0.8967046141624451,0.8967046141624451,1.0,1.0,-2.4841458797454834,1.1285358667373655,1.3556100130081177,0.5616304278373718,0.0,0.0,0.781488299369812,150.03741455078125,159.0,-22.153017044067383,-26136.873046875,1505.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35738.36328125,34200.0,0.0,0.0,0.6146418452262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463664412498474,1.4636855125427246,-2.1091393136885017e-05,0.0,0.0006237833877094,0.0,0.0,393.7380981445313,0.0,0.0,0.0,0.8168864250183105,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722945511341095,-5090.72705078125,304.1591186523437,0.805639386177063,0.3581387996673584,0.3262041509151459,293.2007751464844,297.1499938964844,293.1499938964844,0.237190693616867,-4806.38134765625,304.1575012207031,0.7761267423629761,0.3204887211322784,0.3080217540264129,293.1630554199219,297.1499938964844,293.1499938964844,0.3902122676372528,-5259.392578125,304.15252685546875,0.8833310604095459,0.4787472486495971,0.3371841013431549,293.1843566894531,297.1499938964844,293.1499938964844,0.5541962385177612,-9385.998046875,304.127685546875,0.9761974811553956,0.6344486474990845,0.6028980016708374,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072765409946,-7486.36083984375,304.1536865234375,0.5227895379066467,0.1016133055090904,0.4799127280712127,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052952766418457,0.8946059346199036,0.8946059346199036,1.0,1.0,-2.46604061126709,1.1195650100708008,1.3464754819869995,0.5567237734794617,0.0,0.0,0.7697614431381226,155.5933074951172,162.0,-11.666569709777832,-25804.837890625,1505.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58984375,34200.0,0.0,0.0,0.6083411574363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406129240989685,1.4061490297317505,-1.9851106117130257e-05,0.0,0.0006173889851197,0.0,0.0,354.0175476074219,0.0,0.0,0.0,0.8032228946685791,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722945511341095,-5090.72705078125,304.1591186523437,0.805639386177063,0.3581387996673584,0.3262041509151459,293.2007751464844,297.1499938964844,293.1499938964844,0.237190693616867,-4806.38134765625,304.1575012207031,0.7761267423629761,0.3204887211322784,0.3080217540264129,293.1630554199219,297.1499938964844,293.1499938964844,0.3902122676372528,-5259.392578125,304.15252685546875,0.8833310604095459,0.4787472486495971,0.3371841013431549,293.1843566894531,297.1499938964844,293.1499938964844,0.5541962385177612,-9385.998046875,304.127685546875,0.9761974811553956,0.6344486474990845,0.6028980016708374,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072765409946,-7486.36083984375,304.1536865234375,0.5227895379066467,0.1016133055090904,0.4799127280712127,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052952766418457,0.8946059346199036,0.8946059346199036,1.0,1.0,-2.46604061126709,1.1195650100708008,1.3464754819869995,0.5567237734794617,0.0,0.0,0.7697614431381226,155.5933074951172,162.0,-11.666569709777832,-25804.837890625,1505.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58984375,34200.0,0.0,0.0,0.6083411574363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406129240989685,1.4061490297317505,-1.9851106117130257e-05,0.0,0.0006173889851197,0.0,0.0,354.0175476074219,0.0,0.0,0.0,0.8032228946685791,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695209980010986,-5049.0322265625,304.1606750488281,0.7977911233901978,0.3551255464553833,0.3237184584140777,293.20831298828125,297.1499938964844,293.1499938964844,0.2347111254930496,-4765.85791015625,304.1591186523437,0.7686161994934082,0.3176707923412323,0.3055993616580963,293.170166015625,297.1499938964844,293.1499938964844,0.3884571492671966,-5240.0029296875,304.1545715332031,0.8761240243911743,0.4769722521305084,0.3361214101314544,293.196044921875,297.1499938964844,293.1499938964844,0.5514196753501892,-9341.45703125,304.1395874023437,0.9681554436683656,0.6312007308006287,0.5999037027359009,293.1773986816406,297.1499938964844,293.1499938964844,0.0553500019013881,-7396.228515625,304.1542053222656,0.5162036418914795,0.1001896783709526,0.474446028470993,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062363743782043,0.8925073146820068,0.8925073146820068,1.0,1.0,-2.448702096939087,1.1109620332717896,1.3377400636672974,0.5520398616790771,0.0,0.0,0.7545557022094727,160.00230407714844,165.0,4.031813144683838,-25532.59375,1501.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579528808594,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46484375,34200.0,0.0,0.0,0.6014559268951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614846467971802,1.3615037202835083,-1.9102124497294423e-05,0.0,0.0006104012718424,0.0,0.0,327.4228210449219,0.0,0.0,0.0,0.7828744053840637,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695209980010986,-5049.0322265625,304.1606750488281,0.7977911233901978,0.3551255464553833,0.3237184584140777,293.20831298828125,297.1499938964844,293.1499938964844,0.2347111254930496,-4765.85791015625,304.1591186523437,0.7686161994934082,0.3176707923412323,0.3055993616580963,293.170166015625,297.1499938964844,293.1499938964844,0.3884571492671966,-5240.0029296875,304.1545715332031,0.8761240243911743,0.4769722521305084,0.3361214101314544,293.196044921875,297.1499938964844,293.1499938964844,0.5514196753501892,-9341.45703125,304.1395874023437,0.9681554436683656,0.6312007308006287,0.5999037027359009,293.1773986816406,297.1499938964844,293.1499938964844,0.0553500019013881,-7396.228515625,304.1542053222656,0.5162036418914795,0.1001896783709526,0.474446028470993,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062363743782043,0.8925073146820068,0.8925073146820068,1.0,1.0,-2.448702096939087,1.1109620332717896,1.3377400636672974,0.5520398616790771,0.0,0.0,0.7545557022094727,160.00230407714844,165.0,4.031813144683838,-25532.59375,1501.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579528808594,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46484375,34200.0,0.0,0.0,0.6014559268951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614846467971802,1.3615037202835083,-1.9102124497294423e-05,0.0,0.0006104012718424,0.0,0.0,327.4228210449219,0.0,0.0,0.0,0.7828744053840637,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681403160095215,-5028.341796875,304.1612548828125,0.7942110300064087,0.3535937368869781,0.3224420845508575,293.2119445800781,297.1499938964844,293.1499938964844,0.2334552258253097,-4745.392578125,304.1597595214844,0.7652072310447693,0.3162162005901336,0.3043331205844879,293.173583984375,297.1499938964844,293.1499938964844,0.3875816464424133,-5230.4375,304.15533447265625,0.8729201555252075,0.4760482311248779,0.3355551660060882,293.20068359375,297.1499938964844,293.1499938964844,0.5501368641853333,-9321.7373046875,304.1437683105469,0.9644739031791688,0.6297019124031067,0.5985624194145203,293.1792297363281,297.1499938964844,293.1499938964844,0.0548243001103401,-7351.703125,304.1544189453125,0.513240396976471,0.0994787737727165,0.471677154302597,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.5065510869026184,0.8914579749107361,0.8914579749107361,1.0,1.0,-2.4400293827056885,1.1066573858261108,1.333371877670288,0.5497021675109863,0.0,0.0,0.7468569874763489,161.96365356445312,165.0,5.187804698944092,-25386.314453125,1498.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63446044921875,310.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34701.0390625,33120.0,0.0,0.0,0.5977957844734192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382755517959597,1.338294267654419,-1.8723341781878844e-05,0.0,0.0006066866917535,0.0,0.0,314.2000427246094,0.0,0.0,0.0,0.7574058175086975,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672403454780578,-5015.42529296875,304.16082763671875,0.7907866835594177,0.3520506918430328,0.3211489617824554,293.2154846191406,297.1499938964844,293.1499938964844,0.2326053082942962,-4732.08642578125,304.1595153808594,0.761955201625824,0.3147362172603607,0.3030368089675903,293.17681884765625,297.1499938964844,293.1499938964844,0.3873915076255798,-5228.8203125,304.1546936035156,0.8698976039886475,0.4751091003417969,0.3349720239639282,293.204833984375,297.1499938964844,293.1499938964844,0.5498201847076416,-9316.5048828125,304.1454772949219,0.9609266519546508,0.6282441020011902,0.5972641706466675,293.18096923828125,297.1499938964844,293.1499938964844,0.0544205829501152,-7318.9794921875,304.1543273925781,0.5104299187660217,0.0987666472792625,0.4688860177993774,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067936778068542,0.8905394077301025,0.8905394077301025,1.0,1.0,-2.431305170059204,1.1023372411727903,1.328967809677124,0.547363817691803,0.0,0.0,0.7424276471138,163.81947326660156,168.0,-20.26848602294922,-25160.0234375,1494.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7239990234375,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,33743.75390625,33120.0,0.0,0.0,0.5938431620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007071018218994,1.300724983215332,-1.7904809283209033e-05,0.0,0.0006026753108017,0.0,0.0,291.0442199707031,0.0,0.0,0.0,0.7533305287361145,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643603682518005,-4972.12744140625,304.1620178222656,0.7842774391174316,0.3489136397838592,0.318516731262207,293.2223205566406,297.1499938964844,293.1499938964844,0.229924589395523,-4688.26806640625,304.1607971191406,0.7557926177978516,0.3116930425167084,0.3003605604171753,293.1830749511719,297.1499938964844,293.1499938964844,0.3854705691337585,-5207.80419921875,304.1563415527344,0.8642476797103882,0.4731636941432953,0.3337611556053161,293.2122497558594,297.1499938964844,293.1499938964844,0.5470733046531677,-9276.1982421875,304.1515197753906,0.9540882706642152,0.6253494620323181,0.5947191119194031,293.1841735839844,297.1499938964844,293.1499938964844,0.0533315278589725,-7227.07080078125,304.1546936035156,0.5051467418670654,0.0973332598805427,0.4632315635681152,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071191787719727,0.8887021541595459,0.8887021541595459,1.0,1.0,-2.4136228561401367,1.0935826301574707,1.320040225982666,0.5426377654075623,0.0,0.0,0.7289003133773804,167.31382751464844,171.0,0.8575933575630188,-24894.9765625,1486.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843688964844,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.9609375,33120.0,0.0,0.0,0.5856120586395264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609127759933472,1.260930061340332,-1.7248752556042746e-05,0.0,0.0005943218129687,0.0,0.0,269.97198486328125,0.0,0.0,0.0,0.7350730299949646,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643603682518005,-4972.12744140625,304.1620178222656,0.7842774391174316,0.3489136397838592,0.318516731262207,293.2223205566406,297.1499938964844,293.1499938964844,0.229924589395523,-4688.26806640625,304.1607971191406,0.7557926177978516,0.3116930425167084,0.3003605604171753,293.1830749511719,297.1499938964844,293.1499938964844,0.3854705691337585,-5207.80419921875,304.1563415527344,0.8642476797103882,0.4731636941432953,0.3337611556053161,293.2122497558594,297.1499938964844,293.1499938964844,0.5470733046531677,-9276.1982421875,304.1515197753906,0.9540882706642152,0.6253494620323181,0.5947191119194031,293.1841735839844,297.1499938964844,293.1499938964844,0.0533315278589725,-7227.07080078125,304.1546936035156,0.5051467418670654,0.0973332598805427,0.4632315635681152,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071191787719727,0.8887021541595459,0.8887021541595459,1.0,1.0,-2.4136228561401367,1.0935826301574707,1.320040225982666,0.5426377654075623,0.0,0.0,0.7289003133773804,167.31382751464844,171.0,0.8575933575630188,-24894.9765625,1486.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843688964844,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.9609375,33120.0,0.0,0.0,0.5856120586395264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609127759933472,1.260930061340332,-1.7248752556042746e-05,0.0,0.0005943218129687,0.0,0.0,269.97198486328125,0.0,0.0,0.0,0.7350730299949646,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615230083465576,-4929.60791015625,304.1627197265625,0.7780653238296509,0.3457075953483581,0.3158140480518341,293.2288513183594,297.1499938964844,293.1499938964844,0.2272382825613021,-4644.47802734375,304.16168212890625,0.7499313950538635,0.3085387349128723,0.2975714802742004,293.1889953613281,297.1499938964844,293.1499938964844,0.3835956752300262,-5187.537109375,304.1573486328125,0.8589391112327576,0.4711227118968963,0.3324771225452423,293.21893310546875,297.1499938964844,293.1499938964844,0.5443589091300964,-9237.6953125,304.1554870605469,0.9474098682403564,0.6224169731140137,0.592141330242157,293.1870422363281,297.1499938964844,293.1499938964844,0.0522495470941066,-7136.51904296875,304.1549377441406,0.5001698136329651,0.0958827435970306,0.4574751555919647,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072914958000183,0.886864960193634,0.886864960193634,1.0,1.0,-2.3954710960388184,1.0845974683761597,1.3108735084533691,0.5378017425537109,0.0,0.0,0.7153154015541077,170.63528442382812,174.0,1.1442315578460691,-24585.974609375,1477.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02215576171875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5546875,32040.0,0.0,0.0,0.577012836933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186975479125977,1.2187141180038452,-1.6609839804004878e-05,0.0,0.0005855946801602,0.0,0.0,249.24093627929688,0.0,0.0,0.0,0.7014023661613464,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615230083465576,-4929.60791015625,304.1627197265625,0.7780653238296509,0.3457075953483581,0.3158140480518341,293.2288513183594,297.1499938964844,293.1499938964844,0.2272382825613021,-4644.47802734375,304.16168212890625,0.7499313950538635,0.3085387349128723,0.2975714802742004,293.1889953613281,297.1499938964844,293.1499938964844,0.3835956752300262,-5187.537109375,304.1573486328125,0.8589391112327576,0.4711227118968963,0.3324771225452423,293.21893310546875,297.1499938964844,293.1499938964844,0.5443589091300964,-9237.6953125,304.1554870605469,0.9474098682403564,0.6224169731140137,0.592141330242157,293.1870422363281,297.1499938964844,293.1499938964844,0.0522495470941066,-7136.51904296875,304.1549377441406,0.5001698136329651,0.0958827435970306,0.4574751555919647,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072914958000183,0.886864960193634,0.886864960193634,1.0,1.0,-2.3954710960388184,1.0845974683761597,1.3108735084533691,0.5378017425537109,0.0,0.0,0.7153154015541077,170.63528442382812,174.0,1.1442315578460691,-24585.974609375,1477.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02215576171875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5546875,32040.0,0.0,0.0,0.577012836933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186975479125977,1.2187141180038452,-1.6609839804004878e-05,0.0,0.0005855946801602,0.0,0.0,249.24093627929688,0.0,0.0,0.0,0.7014023661613464,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591166198253631,-4894.0244140625,304.16259765625,0.7720913290977478,0.3424517214298248,0.3130599856376648,293.2350158691406,297.1499938964844,293.1499938964844,0.2248788326978683,-4606.46484375,304.16180419921875,0.744294285774231,0.3052861988544464,0.294683426618576,293.19451904296875,297.1499938964844,293.1499938964844,0.382343053817749,-5174.4716796875,304.1571350097656,0.8538930416107178,0.4690140187740326,0.3311397135257721,293.22491455078125,297.1499938964844,293.1499938964844,0.5424938797950745,-9212.1005859375,304.1569519042969,0.9408510327339172,0.6194598078727722,0.589534342288971,293.1896667480469,297.1499938964844,293.1499938964844,0.051265925168991,-7055.873046875,304.15496826171875,0.4953944683074951,0.0944130197167396,0.4516153633594513,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073618292808533,0.8850854635238647,0.8850854635238647,1.0,1.0,-2.376915454864502,1.0754187107086182,1.3014967441558838,0.5328779816627502,0.0,0.0,0.706668496131897,173.84861755371094,177.0,-8.361172676086426,-24225.71875,1466.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.650390625,32040.0,0.0,0.0,0.5677850842475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701444387435913,1.1701600551605225,-1.5648181943106465e-05,0.0,0.0005762297078035,0.0,0.0,224.1805419921875,0.0,0.0,0.0,0.6921929121017456,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591166198253631,-4894.0244140625,304.16259765625,0.7720913290977478,0.3424517214298248,0.3130599856376648,293.2350158691406,297.1499938964844,293.1499938964844,0.2248788326978683,-4606.46484375,304.16180419921875,0.744294285774231,0.3052861988544464,0.294683426618576,293.19451904296875,297.1499938964844,293.1499938964844,0.382343053817749,-5174.4716796875,304.1571350097656,0.8538930416107178,0.4690140187740326,0.3311397135257721,293.22491455078125,297.1499938964844,293.1499938964844,0.5424938797950745,-9212.1005859375,304.1569519042969,0.9408510327339172,0.6194598078727722,0.589534342288971,293.1896667480469,297.1499938964844,293.1499938964844,0.051265925168991,-7055.873046875,304.15496826171875,0.4953944683074951,0.0944130197167396,0.4516153633594513,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073618292808533,0.8850854635238647,0.8850854635238647,1.0,1.0,-2.376915454864502,1.0754187107086182,1.3014967441558838,0.5328779816627502,0.0,0.0,0.706668496131897,173.84861755371094,177.0,-8.361172676086426,-24225.71875,1466.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.650390625,32040.0,0.0,0.0,0.5677850842475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701444387435913,1.1701600551605225,-1.5648181943106465e-05,0.0,0.0005762297078035,0.0,0.0,224.1805419921875,0.0,0.0,0.0,0.6921929121017456,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561418414115906,-4849.2314453125,304.163330078125,0.7662935853004456,0.3391302227973938,0.3102482259273529,293.240966796875,297.1499938964844,293.1499938964844,0.2219829559326172,-4559.0234375,304.1626892089844,0.7388063669204712,0.3019286692142486,0.2916958332061767,293.1998291015625,297.1499938964844,293.1499938964844,0.380252867937088,-5151.84228515625,304.158203125,0.8490278720855713,0.4668106734752655,0.3297397792339325,293.23052978515625,297.1499938964844,293.1499938964844,0.5394600629806519,-9170.1591796875,304.1596374511719,0.9343631267547609,0.6164233088493347,0.5868633985519409,293.19207763671875,297.1499938964844,293.1499938964844,0.0501281768083572,-6961.26416015625,304.1551818847656,0.4907151460647583,0.0929225012660026,0.445654034614563,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073575377464294,0.8833059072494507,0.8833059072494507,1.0,1.0,-2.357897520065308,1.0660128593444824,1.2918846607208252,0.5278499126434326,0.0,0.0,0.6951159834861755,177.00523376464844,165.0,-1.588305115699768,-23914.03515625,1455.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.77734375,32040.0,0.0,0.0,0.5584533214569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1347006559371948,1.1347157955169678,-1.5147386875469238e-05,0.0,0.0005667591467499,0.0,0.0,208.8716735839844,0.0,0.0,0.0,0.6767329573631287,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561418414115906,-4849.2314453125,304.163330078125,0.7662935853004456,0.3391302227973938,0.3102482259273529,293.240966796875,297.1499938964844,293.1499938964844,0.2219829559326172,-4559.0234375,304.1626892089844,0.7388063669204712,0.3019286692142486,0.2916958332061767,293.1998291015625,297.1499938964844,293.1499938964844,0.380252867937088,-5151.84228515625,304.158203125,0.8490278720855713,0.4668106734752655,0.3297397792339325,293.23052978515625,297.1499938964844,293.1499938964844,0.5394600629806519,-9170.1591796875,304.1596374511719,0.9343631267547609,0.6164233088493347,0.5868633985519409,293.19207763671875,297.1499938964844,293.1499938964844,0.0501281768083572,-6961.26416015625,304.1551818847656,0.4907151460647583,0.0929225012660026,0.445654034614563,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073575377464294,0.8833059072494507,0.8833059072494507,1.0,1.0,-2.357897520065308,1.0660128593444824,1.2918846607208252,0.5278499126434326,0.0,0.0,0.6951159834861755,177.00523376464844,165.0,-1.588305115699768,-23914.03515625,1455.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.77734375,32040.0,0.0,0.0,0.5584533214569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1347006559371948,1.1347157955169678,-1.5147386875469238e-05,0.0,0.0005667591467499,0.0,0.0,208.8716735839844,0.0,0.0,0.0,0.6767329573631287,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545862197875976,-4825.77197265625,304.16375732421875,0.7654268145561218,0.3374634981155395,0.3087419867515564,293.2437744140625,297.1499938964844,293.1499938964844,0.2204504162073135,-4533.87548828125,304.16314697265625,0.7378692030906677,0.3002239465713501,0.2900800108909607,293.20233154296875,297.1499938964844,293.1499938964844,0.3791313767433166,-5139.7080078125,304.15875244140625,0.8487784266471863,0.465690404176712,0.3289538323879242,293.2331237792969,297.1499938964844,293.1499938964844,0.5378628969192505,-9148.228515625,304.1607971191406,0.9340021014213562,0.6148909330368042,0.5854162573814392,293.193115234375,297.1499938964844,293.1499938964844,0.0494830533862113,-6907.81591796875,304.1554260253906,0.4896239042282104,0.0921811163425445,0.4422299563884735,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053757429122925,0.8824161291122437,0.8824161291122437,1.0,1.0,-2.347353219985962,1.0608017444610596,1.2865514755249023,0.5250917673110962,0.0,0.0,0.6895044445991516,176.27235412597656,165.0,-0.44989675283432,-23747.5703125,1439.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3130187988281,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.22265625,30960.0,0.0,0.0,0.5537465810775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117661952972412,1.117676854133606,-1.4911954167473596e-05,0.0,0.0005619823350571,0.0,0.0,201.7918395996093,0.0,0.0,0.0,0.6543656587600708,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534891963005066,-4809.82421875,304.1632385253906,0.7657279968261719,0.3358151316642761,0.3071960508823395,293.2464294433594,297.1499938964844,293.1499938964844,0.2192962914705276,-4515.50146484375,304.1628723144531,0.7379640340805054,0.2985179424285888,0.2884061932563782,293.20458984375,297.1499938964844,293.1499938964844,0.378690242767334,-5135.49755859375,304.157958984375,0.8497870564460754,0.4645790159702301,0.3281300365924835,293.2355041503906,297.1499938964844,293.1499938964844,0.5372164845466614,-9140.2529296875,304.1600036621094,0.9353199005126952,0.6133708953857422,0.5839198231697083,293.19403076171875,297.1499938964844,293.1499938964844,0.0489283129572868,-6863.421875,304.15545654296875,0.4892740547657013,0.0914572179317474,0.4386188387870788,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026286244392395,0.8815723657608032,0.8815723657608032,1.0,1.0,-2.3363606929779053,1.0553795099258425,1.280981183052063,0.5222116112709045,0.0,0.0,0.6874676942825317,174.20986938476562,153.0,-27.459291458129883,-23495.435546875,1417.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656005859375,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.892578125,30960.0,0.0,0.0,0.5488433241844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088443636894226,1.0884579420089722,-1.4298149835667571e-05,0.0,0.0005570061621256,0.0,0.0,187.9118194580078,0.0,0.0,0.0,0.6541619896888733,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500514984130859,-4757.54931640625,304.16455078125,0.7686734795570374,0.3325492143630981,0.3040499091148376,293.2512512207031,297.1499938964844,293.1499938964844,0.2158613502979278,-4458.67919921875,304.164306640625,0.7402055859565735,0.2950947284698486,0.2849548161029815,293.208740234375,297.1499938964844,293.1499938964844,0.3759693503379822,-5105.74951171875,304.1598205566406,0.8543540835380554,0.462359219789505,0.326421856880188,293.2398376464844,297.1499938964844,293.1499938964844,0.5334010124206543,-9087.6015625,304.1629943847656,0.9412692189216614,0.6103285551071167,0.5808476805686951,293.1954040527344,297.1499938964844,293.1499938964844,0.0474665164947509,-6742.3349609375,304.15606689453125,0.4900908470153808,0.0900629162788391,0.4311771392822265,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953809082508087,0.8798847198486328,0.8798847198486328,1.0,1.0,-2.3137545585632324,1.0442328453063965,1.2695215940475464,0.5163044929504395,0.0,0.0,0.6775432825088501,167.62094116210938,141.0,0.4983468651771545,-23194.818359375,1364.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.05078125,30960.0,0.0,0.0,0.5390806794166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620173215866089,1.0620311498641968,-1.3921204299549572e-05,0.0,0.0005470984033308,0.0,0.0,177.5282440185547,0.0,0.0,0.0,0.6423006653785706,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500514984130859,-4757.54931640625,304.16455078125,0.7686734795570374,0.3325492143630981,0.3040499091148376,293.2512512207031,297.1499938964844,293.1499938964844,0.2158613502979278,-4458.67919921875,304.164306640625,0.7402055859565735,0.2950947284698486,0.2849548161029815,293.208740234375,297.1499938964844,293.1499938964844,0.3759693503379822,-5105.74951171875,304.1598205566406,0.8543540835380554,0.462359219789505,0.326421856880188,293.2398376464844,297.1499938964844,293.1499938964844,0.5334010124206543,-9087.6015625,304.1629943847656,0.9412692189216614,0.6103285551071167,0.5808476805686951,293.1954040527344,297.1499938964844,293.1499938964844,0.0474665164947509,-6742.3349609375,304.15606689453125,0.4900908470153808,0.0900629162788391,0.4311771392822265,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953809082508087,0.8798847198486328,0.8798847198486328,1.0,1.0,-2.3137545585632324,1.0442328453063965,1.2695215940475464,0.5163044929504395,0.0,0.0,0.6775432825088501,167.62094116210938,141.0,0.4983468651771545,-23194.818359375,1364.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.05078125,30960.0,0.0,0.0,0.5390806794166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620173215866089,1.0620311498641968,-1.3921204299549572e-05,0.0,0.0005470984033308,0.0,0.0,177.5282440185547,0.0,0.0,0.0,0.6423006653785706,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467226386070251,-4707.08349609375,304.16522216796875,0.7739885449409485,0.3293094038963318,0.3008503019809723,293.2555847167969,297.1499938964844,293.1499938964844,0.2124748080968856,-4402.7587890625,304.1651611328125,0.7445119619369507,0.2916491627693176,0.281400978565216,293.2123718261719,297.1499938964844,293.1499938964844,0.37337726354599,-5077.70361328125,304.1608581542969,0.8615544438362122,0.4601335823535919,0.3246479034423828,293.2436828613281,297.1499938964844,293.1499938964844,0.5297492146492004,-9037.919921875,304.16473388671875,0.950334131717682,0.6072704792022705,0.5776749849319458,293.1963195800781,297.1499938964844,293.1499938964844,0.04601876065135,-6623.44677734375,304.1564636230469,0.4924249947071075,0.088724173605442,0.4236203730106354,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486562043428421,0.8781971335411072,0.8781971335411072,1.0,1.0,-2.29062294960022,1.0328292846679688,1.2577937841415403,0.5102835297584534,0.0,0.0,0.667733907699585,158.94395446777344,129.0,1.6683858633041382,-22847.068359375,1302.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.369140625,29880.0,0.0,0.0,0.5293647646903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032578468322754,1.0325920581817627,-1.3543213754019234e-05,0.0,0.0005372379091568,0.0,0.0,166.7562255859375,0.0,0.0,0.0,0.6148484349250793,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467226386070251,-4707.08349609375,304.16522216796875,0.7739885449409485,0.3293094038963318,0.3008503019809723,293.2555847167969,297.1499938964844,293.1499938964844,0.2124748080968856,-4402.7587890625,304.1651611328125,0.7445119619369507,0.2916491627693176,0.281400978565216,293.2123718261719,297.1499938964844,293.1499938964844,0.37337726354599,-5077.70361328125,304.1608581542969,0.8615544438362122,0.4601335823535919,0.3246479034423828,293.2436828613281,297.1499938964844,293.1499938964844,0.5297492146492004,-9037.919921875,304.16473388671875,0.950334131717682,0.6072704792022705,0.5776749849319458,293.1963195800781,297.1499938964844,293.1499938964844,0.04601876065135,-6623.44677734375,304.1564636230469,0.4924249947071075,0.088724173605442,0.4236203730106354,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486562043428421,0.8781971335411072,0.8781971335411072,1.0,1.0,-2.29062294960022,1.0328292846679688,1.2577937841415403,0.5102835297584534,0.0,0.0,0.667733907699585,158.94395446777344,129.0,1.6683858633041382,-22847.068359375,1302.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.369140625,29880.0,0.0,0.0,0.5293647646903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032578468322754,1.0325920581817627,-1.3543213754019234e-05,0.0,0.0005372379091568,0.0,0.0,166.7562255859375,0.0,0.0,0.0,0.6148484349250793,4.0,0.0,1.0
