time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438079416751861,-4663.30126953125,304.1651306152344,0.7812601923942566,0.3260948359966278,0.2976293861865997,293.259521484375,297.1499938964844,293.1499938964844,0.209399789571762,-4352.32861328125,304.16534423828125,0.7505320310592651,0.2881790399551391,0.2777774333953857,293.21551513671875,297.1499938964844,293.1499938964844,0.3713871240615845,-5056.63623046875,304.1607360839844,0.8710020184516907,0.4579150974750519,0.322843074798584,293.2469787597656,297.1499938964844,293.1499938964844,0.5269370079040527,-9000.5244140625,304.16473388671875,0.9615046381950378,0.6042265892028809,0.5744642019271851,293.19696044921875,297.1499938964844,293.1499938964844,0.0446660183370113,-6514.0390625,304.1565856933594,0.4959647953510284,0.0874238237738609,0.4160242080688476,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.476738303899765,0.876618504524231,0.876618504524231,1.0,1.0,-2.267252445220948,1.021316409111023,1.2459359169006348,0.5042354464530945,0.0,0.0,0.6627683043479919,149.06369018554688,117.0,-4.907607555389404,-22460.58984375,1237.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.08203125,29880.0,0.0,0.0,0.5193957686424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983985424041748,0.9984114170074464,-1.2865603821410332e-05,0.0,0.0005271206609904,0.0,0.0,152.586181640625,0.0,0.0,0.0,0.6120693683624268,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438079416751861,-4663.30126953125,304.1651306152344,0.7812601923942566,0.3260948359966278,0.2976293861865997,293.259521484375,297.1499938964844,293.1499938964844,0.209399789571762,-4352.32861328125,304.16534423828125,0.7505320310592651,0.2881790399551391,0.2777774333953857,293.21551513671875,297.1499938964844,293.1499938964844,0.3713871240615845,-5056.63623046875,304.1607360839844,0.8710020184516907,0.4579150974750519,0.322843074798584,293.2469787597656,297.1499938964844,293.1499938964844,0.5269370079040527,-9000.5244140625,304.16473388671875,0.9615046381950378,0.6042265892028809,0.5744642019271851,293.19696044921875,297.1499938964844,293.1499938964844,0.0446660183370113,-6514.0390625,304.1565856933594,0.4959647953510284,0.0874238237738609,0.4160242080688476,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.476738303899765,0.876618504524231,0.876618504524231,1.0,1.0,-2.267252445220948,1.021316409111023,1.2459359169006348,0.5042354464530945,0.0,0.0,0.6627683043479919,149.06369018554688,117.0,-4.907607555389404,-22460.58984375,1237.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.08203125,29880.0,0.0,0.0,0.5193957686424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983985424041748,0.9984114170074464,-1.2865603821410332e-05,0.0,0.0005271206609904,0.0,0.0,152.586181640625,0.0,0.0,0.0,0.6120693683624268,4.0,0.0,1.0
722580,293.2631530761719,297.1499938964844,293.1499938964844,0.2404474020004272,-4612.0234375,304.1658020019531,0.7900782823562622,0.3229578137397766,0.2944667339324951,293.2630615234375,297.1499938964844,293.1499938964844,0.2059206664562225,-4294.45947265625,304.1661376953125,0.7579736709594727,0.2847550809383392,0.2741837203502655,293.2183532714844,297.1499938964844,293.1499938964844,0.3686391711235046,-5026.8076171875,304.1617736816406,0.8822579979896545,0.4557213187217712,0.3210488259792328,293.25,297.1499938964844,293.1499938964844,0.5230746269226074,-8947.9873046875,304.1663513183594,0.9736455082893372,0.6012203693389893,0.571283221244812,293.1973571777344,297.1499938964844,293.1499938964844,0.0432176515460014,-6395.62255859375,304.1568603515625,0.500508189201355,0.0861827731132507,0.4086267948150635,291.2095031738281,291.1499938964844,266.960205078125,264.9613342285156,281.41845703125,293.2502136230469,291.20947265625,1.0,0.46649831533432,0.8750795722007751,0.8750795722007751,1.0,1.0,-2.2442753314971924,1.0099964141845703,1.2342790365219116,0.4983187913894653,0.0,0.0,0.654433012008667,138.77584838867188,117.0,1.3447567224502563,-22127.55859375,1172.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30122.46484375,29880.0,0.0,0.0,0.509940505027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743382930755616,0.9743508696556092,-1.257701023860136e-05,0.0,0.0005175247788429,0.0,0.0,144.68014526367188,0.0,0.0,0.0,0.6020276546478271,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403625845909118,-4610.73046875,304.1658020019531,0.7903290390968323,0.3228769898414612,0.2943849265575409,293.2631530761719,297.1499938964844,293.1499938964844,0.2058320492506027,-4292.98583984375,304.1661376953125,0.758187472820282,0.2846662402153015,0.2740902602672577,293.2184143066406,297.1499938964844,293.1499938964844,0.3685705959796905,-5026.06591796875,304.16180419921875,0.8825761079788208,0.4556644558906555,0.3210021257400512,293.25006103515625,297.1499938964844,293.1499938964844,0.5229780673980713,-8946.6806640625,304.1663818359375,0.9739700555801392,0.6011425256729126,0.5712005496025085,293.1973571777344,297.1499938964844,293.1499938964844,0.0431808233261108,-6392.62109375,304.1568603515625,0.5006408095359802,0.0861510559916496,0.4084362983703613,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662269651889801,0.8750398755073547,0.8750398755073547,1.0,1.0,-2.243680715560913,1.0097033977508545,1.233977437019348,0.4981661140918731,0.0,0.0,0.6542279124259949,138.50425720214844,105.0,1.39187753200531,-22118.998046875,1170.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.896484375,29880.0,0.0,0.0,0.5096994638442993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737501740455629,0.9737627506256104,-1.2569924365379848e-05,0.0,0.0005172801320441,0.0,0.0,144.48973083496094,0.0,0.0,0.0,0.6017828583717346,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386738061904907,-4584.966796875,304.1659851074219,0.7955468893051147,0.3212689459323883,0.2927568554878235,293.2648620605469,297.1499938964844,293.1499938964844,0.2040636390447616,-4263.55126953125,304.1664123535156,0.762666642665863,0.2828936278820038,0.2722249031066894,293.21978759765625,297.1499938964844,293.1499938964844,0.3671997785568237,-5011.24462890625,304.1621398925781,0.8891845345497131,0.4545310735702514,0.3200702667236328,293.25152587890625,297.1499938964844,293.1499938964844,0.5210486054420471,-8920.5771484375,304.1669006347656,0.9804847240447998,0.5995922088623047,0.5695521235466003,293.197509765625,297.1499938964844,293.1499938964844,0.0424481779336929,-6332.9375,304.1569519042969,0.5034389495849609,0.0855222195386886,0.4046498239040375,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607724249362945,0.874250590801239,0.874250590801239,1.0,1.0,-2.231837272644043,1.003867745399475,1.2279694080352783,0.4951281547546386,0.0,0.0,0.6501047015190125,133.0673828125,105.0,1.859402775764465,-21946.900390625,1137.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54571533203125,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.7890625,28800.0,0.0,0.0,0.5049315690994263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620546102523804,0.9620670080184937,-1.243083352164831e-05,0.0,0.0005124413874,0.0,0.0,140.7500762939453,0.0,0.0,0.0,0.5819300413131714,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375068366527557,-4567.82421875,304.1651916503906,0.8012415170669556,0.3196650743484497,0.2911274135112762,293.2665405273437,297.1499938964844,293.1499938964844,0.2027315199375152,-4241.994140625,304.1658630371094,0.7676206827163696,0.2811122238636017,0.2703471779823303,293.2210388183594,297.1499938964844,293.1499938964844,0.3666174113750458,-5005.62744140625,304.1609802246094,0.8963698744773865,0.4533990323543548,0.3191341757774353,293.2528381347656,297.1499938964844,293.1499938964844,0.5202114582061768,-8910.4921875,304.16534423828125,0.9870884418487548,0.5980468392372131,0.5678989887237549,293.1976318359375,297.1499938964844,293.1499938964844,0.041846465319395,-6285.609375,304.1567687988281,0.5065833926200867,0.0848974287509918,0.4008694291114807,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552080631256103,0.8735055923461914,0.8735055923461914,1.0,1.0,-2.2199738025665283,0.9980254769325256,1.2219483852386477,0.4920968413352966,0.0,0.0,0.6499119997024536,127.56147003173828,93.0,-28.884971618652344,-21690.451171875,1103.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.646484375,28800.0,0.0,0.0,0.5000420212745667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392672181129456,0.9392791986465454,-1.1944493962801062e-05,0.0,0.0005074791260994,0.0,0.0,131.7971954345703,0.0,0.0,0.0,0.5844796299934387,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339429408311844,-4512.9619140625,304.16607666015625,0.8136255741119385,0.3164561986923218,0.2878738343715668,293.26971435546875,297.1499938964844,293.1499938964844,0.1989877820014953,-4179.13037109375,304.16680908203125,0.7788465619087219,0.2775177955627441,0.266564130783081,293.2234191894531,297.1499938964844,293.1499938964844,0.3635616898536682,-4972.208984375,304.16241455078125,0.9127798080444336,0.4511165916919708,0.3172577917575836,293.25518798828125,297.1499938964844,293.1499938964844,0.5148825645446777,-8836.525390625,304.1694030761719,0.9990000128746032,0.5949620604515076,0.5635176301002502,293.19775390625,297.1499938964844,293.1499938964844,0.0403409413993358,-6162.4384765625,304.1570129394531,0.5139023661613464,0.0836614221334457,0.3933656811714172,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.443739652633667,0.8720155358314514,0.8720155358314514,1.0,1.0,-2.194974660873413,0.9856942296028136,1.209280490875244,0.4858452379703522,0.0,0.0,0.6429842114448547,116.56876373291016,81.0,2.548962354660034,-21396.271484375,1036.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.240234375,28800.0,0.0,0.0,0.4905920028686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237244725227356,0.9237362146377563,-1.1739393812604249e-05,0.0,0.000497888540849,0.0,0.0,126.92723846435548,0.0,0.0,0.0,0.577486515045166,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339429408311844,-4512.9619140625,304.16607666015625,0.8136255741119385,0.3164561986923218,0.2878738343715668,293.26971435546875,297.1499938964844,293.1499938964844,0.1989877820014953,-4179.13037109375,304.16680908203125,0.7788465619087219,0.2775177955627441,0.266564130783081,293.2234191894531,297.1499938964844,293.1499938964844,0.3635616898536682,-4972.208984375,304.16241455078125,0.9127798080444336,0.4511165916919708,0.3172577917575836,293.25518798828125,297.1499938964844,293.1499938964844,0.5148825645446777,-8836.525390625,304.1694030761719,0.9990000128746032,0.5949620604515076,0.5635176301002502,293.19775390625,297.1499938964844,293.1499938964844,0.0403409413993358,-6162.4384765625,304.1570129394531,0.5139023661613464,0.0836614221334457,0.3933656811714172,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.443739652633667,0.8720155358314514,0.8720155358314514,1.0,1.0,-2.194974660873413,0.9856942296028136,1.209280490875244,0.4858452379703522,0.0,0.0,0.6429842114448547,116.56876373291016,81.0,2.548962354660034,-21396.271484375,1036.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.240234375,28800.0,0.0,0.0,0.4905920028686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237244725227356,0.9237362146377563,-1.1739393812604249e-05,0.0,0.000497888540849,0.0,0.0,126.92723846435548,0.0,0.0,0.0,0.577486515045166,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301877290010452,-4454.71240234375,304.1669921875,0.8229334354400635,0.3132696151733398,0.2847442924976349,293.2724914550781,297.1499938964844,293.1499938964844,0.195077896118164,-4112.95654296875,304.167724609375,0.7876988649368286,0.2739213109016418,0.2628841996192932,293.2255249023437,297.1499938964844,293.1499938964844,0.360101580619812,-4934.14892578125,304.1640625,0.9274224042892456,0.4488332271575928,0.3154608607292175,293.239013671875,297.1499938964844,293.1499938964844,0.488052636384964,-8452.5654296875,304.2077331542969,0.9990000128746032,0.5955096483230591,0.5386297702789307,293.197509765625,297.1499938964844,293.1499938964844,0.0389149487018585,-6044.71337890625,304.1570739746094,0.5198698043823242,0.0825044885277748,0.3866737186908722,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307458102703094,0.8705255389213562,0.8705255389213562,1.0,1.0,-2.146593809127808,0.9620013236999512,1.184592604637146,0.4737554490566253,0.0,0.0,0.631584107875824,107.61144256591795,69.0,30.32330894470215,-20900.625,955.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.1015625,27720.0,0.0,0.0,0.4812134206295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898009717464447,0.8980212211608887,-1.1473664926597849e-05,0.0,0.0004883704241365,0.0,0.0,119.70255279541016,0.0,0.0,0.0,0.5520133376121521,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301877290010452,-4454.71240234375,304.1669921875,0.8229334354400635,0.3132696151733398,0.2847442924976349,293.2724914550781,297.1499938964844,293.1499938964844,0.195077896118164,-4112.95654296875,304.167724609375,0.7876988649368286,0.2739213109016418,0.2628841996192932,293.2255249023437,297.1499938964844,293.1499938964844,0.360101580619812,-4934.14892578125,304.1640625,0.9274224042892456,0.4488332271575928,0.3154608607292175,293.239013671875,297.1499938964844,293.1499938964844,0.488052636384964,-8452.5654296875,304.2077331542969,0.9990000128746032,0.5955096483230591,0.5386297702789307,293.197509765625,297.1499938964844,293.1499938964844,0.0389149487018585,-6044.71337890625,304.1570739746094,0.5198698043823242,0.0825044885277748,0.3866737186908722,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307458102703094,0.8705255389213562,0.8705255389213562,1.0,1.0,-2.146593809127808,0.9620013236999512,1.184592604637146,0.4737554490566253,0.0,0.0,0.631584107875824,107.61144256591795,69.0,30.32330894470215,-20900.625,955.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.1015625,27720.0,0.0,0.0,0.4812134206295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898009717464447,0.8980212211608887,-1.1473664926597849e-05,0.0,0.0004883704241365,0.0,0.0,119.70255279541016,0.0,0.0,0.0,0.5520133376121521,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268203645944595,-4402.81787109375,304.16705322265625,0.8342031240463257,0.3100329339504242,0.2815577387809753,293.275390625,297.1499938964844,293.1499938964844,0.1914674937725067,-4052.10009765625,304.1679382324219,0.7987323999404907,0.2702323198318481,0.2591117322444916,293.2276611328125,297.1499938964844,293.1499938964844,0.3572244644165039,-4902.96484375,304.1643371582031,0.9451201558113098,0.4464816749095917,0.3136073052883148,293.1963806152344,297.1499938964844,293.1499938964844,0.45747110247612,-8017.0341796875,304.2395324707031,0.9990000128746032,0.6018475890159607,0.5098097324371338,293.1972351074219,297.1499938964844,293.1499938964844,0.0376029647886753,-5937.4287109375,304.15692138671875,0.5276938676834106,0.0813546255230903,0.379992812871933,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165223240852356,0.8692672848701477,0.8692672848701477,1.0,1.0,-2.0935275554656982,0.9360762238502502,1.1574513912200928,0.4605363309383392,0.0,0.0,0.621548056602478,98.1267547607422,72.0,29.66176986694336,-20293.345703125,870.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.642578125,27720.0,0.0,0.0,0.4708870649337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856132984161377,0.8561437726020813,-1.079342473531142e-05,0.0,0.0004778905131388,0.0,0.0,106.55689239501952,0.0,0.0,0.0,0.5464497804641724,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268203645944595,-4402.81787109375,304.16705322265625,0.8342031240463257,0.3100329339504242,0.2815577387809753,293.275390625,297.1499938964844,293.1499938964844,0.1914674937725067,-4052.10009765625,304.1679382324219,0.7987323999404907,0.2702323198318481,0.2591117322444916,293.2276611328125,297.1499938964844,293.1499938964844,0.3572244644165039,-4902.96484375,304.1643371582031,0.9451201558113098,0.4464816749095917,0.3136073052883148,293.1963806152344,297.1499938964844,293.1499938964844,0.45747110247612,-8017.0341796875,304.2395324707031,0.9990000128746032,0.6018475890159607,0.5098097324371338,293.1972351074219,297.1499938964844,293.1499938964844,0.0376029647886753,-5937.4287109375,304.15692138671875,0.5276938676834106,0.0813546255230903,0.379992812871933,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165223240852356,0.8692672848701477,0.8692672848701477,1.0,1.0,-2.0935275554656982,0.9360762238502502,1.1574513912200928,0.4605363309383392,0.0,0.0,0.621548056602478,98.1267547607422,72.0,29.66176986694336,-20293.345703125,870.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.642578125,27720.0,0.0,0.0,0.4708870649337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856132984161377,0.8561437726020813,-1.079342473531142e-05,0.0,0.0004778905131388,0.0,0.0,106.55689239501952,0.0,0.0,0.0,0.5464497804641724,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232954502105713,-4348.138671875,304.16717529296875,0.8411568999290466,0.3067091703414917,0.278422087430954,293.278564453125,297.1499938964844,293.1499938964844,0.1876975893974304,-3988.105712890625,304.1681823730469,0.8050578832626343,0.2664099931716919,0.255348265171051,293.2301330566406,297.1499938964844,293.1499938964844,0.3540271818637848,-4868.1201171875,304.164794921875,0.9562185406684875,0.444016695022583,0.3117753267288208,293.1431579589844,297.1499938964844,293.1499938964844,0.435673713684082,-7713.75146484375,304.2452392578125,0.9990000128746032,0.6114673018455505,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363346934318542,-5832.6845703125,304.1567077636719,0.5322443842887878,0.0801716521382331,0.3737844824790954,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.40689617395401,0.8680090308189392,0.8680090308189392,1.0,1.0,-2.052940845489502,0.9162431955337524,1.1366976499557495,0.4504182636737823,0.0,0.0,0.6066240072250366,92.0369873046875,90.0,17.073776245117188,-19776.51953125,812.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599106907844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165802955627441,0.8165906667709351,-1.0398851372883657e-05,0.0,0.0004667508765123,0.0,0.0,96.75083923339844,0.0,0.0,0.0,0.530971109867096,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232954502105713,-4348.138671875,304.16717529296875,0.8411568999290466,0.3067091703414917,0.278422087430954,293.278564453125,297.1499938964844,293.1499938964844,0.1876975893974304,-3988.105712890625,304.1681823730469,0.8050578832626343,0.2664099931716919,0.255348265171051,293.2301330566406,297.1499938964844,293.1499938964844,0.3540271818637848,-4868.1201171875,304.164794921875,0.9562185406684875,0.444016695022583,0.3117753267288208,293.1431579589844,297.1499938964844,293.1499938964844,0.435673713684082,-7713.75146484375,304.2452392578125,0.9990000128746032,0.6114673018455505,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363346934318542,-5832.6845703125,304.1567077636719,0.5322443842887878,0.0801716521382331,0.3737844824790954,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.40689617395401,0.8680090308189392,0.8680090308189392,1.0,1.0,-2.052940845489502,0.9162431955337524,1.1366976499557495,0.4504182636737823,0.0,0.0,0.6066240072250366,92.0369873046875,90.0,17.073776245117188,-19776.51953125,812.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599106907844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165802955627441,0.8165906667709351,-1.0398851372883657e-05,0.0,0.0004667508765123,0.0,0.0,96.75083923339844,0.0,0.0,0.0,0.530971109867096,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218135595321655,-4325.39892578125,304.166748046875,0.8404605984687805,0.3050036430358886,0.2769013345241546,293.28033447265625,297.1499938964844,293.1499938964844,0.1860406696796417,-3960.18017578125,304.1678771972656,0.8038421869277954,0.264436274766922,0.253498375415802,293.2314758300781,297.1499938964844,293.1499938964844,0.3528344631195068,-4855.42626953125,304.16424560546875,0.9562237858772278,0.4427371621131897,0.3108920156955719,293.1218566894531,297.1499938964844,293.1499938964844,0.4331481158733368,-7685.9091796875,304.2323303222656,0.9990000128746032,0.615746796131134,0.4895684719085693,293.1972045898437,297.1499938964844,293.1499938964844,0.0358258485794067,-5791.2392578125,304.1564025878906,0.5312654972076416,0.0795659720897674,0.3710382580757141,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055738449096679,0.867379903793335,0.867379903793335,1.0,1.0,-2.0428390502929688,0.9112930297851562,1.1315460205078125,0.4478330016136169,0.0,0.0,0.6005215644836426,91.41102600097656,90.0,1.2896255254745483,-19587.779296875,801.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465515136719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.1328125,26640.0,0.0,0.0,0.4542588591575622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799384355545044,0.7993946075439453,-1.0223035133094529e-05,0.0,0.0004610150062944,0.0,0.0,92.63248443603516,0.0,0.0,0.0,0.5092738270759583,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210780978202819,-4315.16552734375,304.1650085449219,0.8370998501777649,0.3032755553722381,0.275400310754776,293.2821655273437,297.1499938964844,293.1499938964844,0.185000866651535,-3943.60498046875,304.16650390625,0.799831748008728,0.262426495552063,0.2516576647758484,293.2328491210937,297.1499938964844,293.1499938964844,0.352810800075531,-4856.4267578125,304.16168212890625,0.9527462720870972,0.44143807888031,0.3100241422653198,293.1094970703125,297.1499938964844,293.1499938964844,0.4371285140514374,-7753.61669921875,304.21002197265625,0.9990000128746032,0.6185384392738342,0.4931617081165313,293.1973571777344,297.1499938964844,293.1499938964844,0.0355221778154373,-5769.13818359375,304.1557922363281,0.5281990766525269,0.0789410769939422,0.368458092212677,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060428440570831,0.8668767809867859,0.8668767809867859,1.0,1.0,-2.0389926433563232,0.9093733429908752,1.1296193599700928,0.4468682408332824,0.0,0.0,0.6006284356117249,92.25804138183594,108.0,-52.87271118164063,-19367.490234375,801.5239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79998779296875,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.005859375,26640.0,0.0,0.0,0.4484769105911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775775134563446,0.7757849097251892,-9.76040155364899e-06,0.0,0.0004551470628939,0.0,0.0,85.59535217285156,0.0,0.0,0.0,0.511538028717041,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186077535152435,-4277.51123046875,304.16412353515625,0.8248620629310608,0.2997490167617798,0.272454023361206,293.28594970703125,297.1499938964844,293.1499938964844,0.1820584535598755,-3894.160400390625,304.1659240722656,0.7859109044075012,0.2583085596561432,0.2480025887489318,293.23565673828125,297.1499938964844,293.1499938964844,0.3511894345283508,-4839.498046875,304.1604919433594,0.9378434419631958,0.4387702643871307,0.3083357810974121,293.1152648925781,297.1499938964844,293.1499938964844,0.4549409747123718,-8027.826171875,304.1600952148437,0.9990000128746032,0.6184808015823364,0.511519730091095,293.19830322265625,297.1499938964844,293.1499938964844,0.0346767902374267,-5701.31103515625,304.1552734375,0.5177504420280457,0.0775523707270622,0.363390564918518,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114138185977936,0.865870475769043,0.865870475769043,1.0,1.0,-2.0449869632720947,0.9121794104576112,1.1328076124191284,0.4483121037483215,0.0,0.0,0.5988935828208923,97.3415298461914,126.0,-44.228851318359375,-19313.201171875,824.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378016889095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690812945365906,0.7690909504890442,-9.636563845560886e-06,0.0,0.0004443130746949,0.0,0.0,83.70455932617188,0.0,0.0,0.0,0.5081250071525574,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186077535152435,-4277.51123046875,304.16412353515625,0.8248620629310608,0.2997490167617798,0.272454023361206,293.28594970703125,297.1499938964844,293.1499938964844,0.1820584535598755,-3894.160400390625,304.1659240722656,0.7859109044075012,0.2583085596561432,0.2480025887489318,293.23565673828125,297.1499938964844,293.1499938964844,0.3511894345283508,-4839.498046875,304.1604919433594,0.9378434419631958,0.4387702643871307,0.3083357810974121,293.1152648925781,297.1499938964844,293.1499938964844,0.4549409747123718,-8027.826171875,304.1600952148437,0.9990000128746032,0.6184808015823364,0.511519730091095,293.19830322265625,297.1499938964844,293.1499938964844,0.0346767902374267,-5701.31103515625,304.1552734375,0.5177504420280457,0.0775523707270622,0.363390564918518,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114138185977936,0.865870475769043,0.865870475769043,1.0,1.0,-2.0449869632720947,0.9121794104576112,1.1328076124191284,0.4483121037483215,0.0,0.0,0.5988935828208923,97.3415298461914,126.0,-44.228851318359375,-19313.201171875,824.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378016889095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690812945365906,0.7690909504890442,-9.636563845560886e-06,0.0,0.0004443130746949,0.0,0.0,83.70455932617188,0.0,0.0,0.0,0.5081250071525574,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165001630783081,-4245.77587890625,304.1629638671875,0.8074118494987488,0.2961186468601227,0.2695405185222626,293.2899475097656,297.1499938964844,293.1499938964844,0.1793930828571319,-3849.63818359375,304.1650695800781,0.7672175168991089,0.2540549635887146,0.2443522214889526,293.2386169433594,297.1499938964844,293.1499938964844,0.3501385748386383,-4829.09716796875,304.1587829589844,0.9157262444496156,0.4359972774982452,0.3066705763339996,293.160400390625,297.1499938964844,293.1499938964844,0.485905259847641,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102919578552246,0.5410732626914978,293.20050048828125,297.1499938964844,293.1499938964844,0.0338085740804672,-5632.36376953125,304.15496826171875,0.5039549469947815,0.0758821293711662,0.3577858805656433,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212350249290466,0.8648641705513,0.8648641705513,1.0,1.0,-2.0638582706451416,0.9212417602539062,1.1426165103912354,0.452914297580719,0.0,0.0,0.6040809750556946,106.13957977294922,129.0,-55.44546127319336,-19352.755859375,872.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290231764316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750172019004822,0.7750268578529358,-9.654919267632067e-06,0.0,0.0004354039847385,0.0,0.0,84.73760223388672,0.0,0.0,0.0,0.4952019155025482,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165001630783081,-4245.77587890625,304.1629638671875,0.8074118494987488,0.2961186468601227,0.2695405185222626,293.2899475097656,297.1499938964844,293.1499938964844,0.1793930828571319,-3849.63818359375,304.1650695800781,0.7672175168991089,0.2540549635887146,0.2443522214889526,293.2386169433594,297.1499938964844,293.1499938964844,0.3501385748386383,-4829.09716796875,304.1587829589844,0.9157262444496156,0.4359972774982452,0.3066705763339996,293.160400390625,297.1499938964844,293.1499938964844,0.485905259847641,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102919578552246,0.5410732626914978,293.20050048828125,297.1499938964844,293.1499938964844,0.0338085740804672,-5632.36376953125,304.15496826171875,0.5039549469947815,0.0758821293711662,0.3577858805656433,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212350249290466,0.8648641705513,0.8648641705513,1.0,1.0,-2.0638582706451416,0.9212417602539062,1.1426165103912354,0.452914297580719,0.0,0.0,0.6040809750556946,106.13957977294922,129.0,-55.44546127319336,-19352.755859375,872.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290231764316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750172019004822,0.7750268578529358,-9.654919267632067e-06,0.0,0.0004354039847385,0.0,0.0,84.73760223388672,0.0,0.0,0.0,0.4952019155025482,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144832462072372,-4215.3369140625,304.1621398925781,0.79220050573349,0.2926206290721893,0.2666310667991638,293.2929382324219,297.1499938964844,293.1499938964844,0.1767691820859909,-3805.65869140625,304.1645202636719,0.7522736191749573,0.2499023824930191,0.2406737506389618,293.2405700683594,297.1499938964844,293.1499938964844,0.3492585718631744,-4820.404296875,304.1575622558594,0.8993181586265564,0.4333557486534118,0.305010050535202,293.2293701171875,297.1499938964844,293.1499938964844,0.513882577419281,-8882.7001953125,304.0744934082031,0.9990000128746032,0.5960655808448792,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.03283017501235,-5554.02880859375,304.15496826171875,0.4928156435489654,0.0742226690053939,0.3514993488788605,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285793006420135,0.8632499575614929,0.8632499575614929,1.0,1.0,-2.075937271118164,0.9269177913665771,1.1490193605422974,0.4559222161769867,0.0,0.0,0.6176498532295227,113.77615356445312,132.0,-43.14547348022461,-19359.3125,910.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223757684230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888554334640503,0.7888649702072144,-9.5132481874316e-06,0.0,0.0004286577168386,0.0,0.0,85.85778045654297,0.0,0.0,0.0,0.5110875368118286,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144832462072372,-4215.3369140625,304.1621398925781,0.79220050573349,0.2926206290721893,0.2666310667991638,293.2929382324219,297.1499938964844,293.1499938964844,0.1767691820859909,-3805.65869140625,304.1645202636719,0.7522736191749573,0.2499023824930191,0.2406737506389618,293.2405700683594,297.1499938964844,293.1499938964844,0.3492585718631744,-4820.404296875,304.1575622558594,0.8993181586265564,0.4333557486534118,0.305010050535202,293.2293701171875,297.1499938964844,293.1499938964844,0.513882577419281,-8882.7001953125,304.0744934082031,0.9990000128746032,0.5960655808448792,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.03283017501235,-5554.02880859375,304.15496826171875,0.4928156435489654,0.0742226690053939,0.3514993488788605,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285793006420135,0.8632499575614929,0.8632499575614929,1.0,1.0,-2.075937271118164,0.9269177913665771,1.1490193605422974,0.4559222161769867,0.0,0.0,0.6176498532295227,113.77615356445312,132.0,-43.14547348022461,-19359.3125,910.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223757684230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888554334640503,0.7888649702072144,-9.5132481874316e-06,0.0,0.0004286577168386,0.0,0.0,85.85778045654297,0.0,0.0,0.0,0.5110875368118286,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113339453935623,-4165.33544921875,304.1633605957031,0.7749537229537964,0.2893138825893402,0.2640219926834106,293.29449462890625,297.1499938964844,293.1499938964844,0.1732658445835113,-3744.705078125,304.16552734375,0.7361631989479065,0.2459660917520523,0.2373204678297042,293.241455078125,297.1499938964844,293.1499938964844,0.3463694751262665,-4787.9873046875,304.1598815917969,0.8812159299850464,0.4308817684650421,0.3035700023174286,293.2760009765625,297.1499938964844,293.1499938964844,0.5057860016822815,-8749.01953125,304.1133728027344,0.9815651774406432,0.5844988822937012,0.5566831231117249,293.2026672363281,297.1499938964844,293.1499938964844,0.0318445600569248,-5469.32470703125,304.15496826171875,0.4807535707950592,0.0728366076946258,0.3468998074531555,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328747987747192,0.8616357445716858,0.8616357445716858,1.0,1.0,-2.0507586002349854,0.9144769310951232,1.1362816095352173,0.4498187303543091,0.0,0.0,0.6212167739868164,123.00990295410156,135.0,16.98941993713379,-19146.39453125,919.1624755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.578125,25560.0,0.0,0.0,0.4179366528987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042393922805786,0.804249107837677,-9.682877134764569e-06,0.0,0.000424152589403,0.0,0.0,89.48477935791016,0.0,0.0,0.0,0.5170928239822388,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113339453935623,-4165.33544921875,304.1633605957031,0.7749537229537964,0.2893138825893402,0.2640219926834106,293.29449462890625,297.1499938964844,293.1499938964844,0.1732658445835113,-3744.705078125,304.16552734375,0.7361631989479065,0.2459660917520523,0.2373204678297042,293.241455078125,297.1499938964844,293.1499938964844,0.3463694751262665,-4787.9873046875,304.1598815917969,0.8812159299850464,0.4308817684650421,0.3035700023174286,293.2760009765625,297.1499938964844,293.1499938964844,0.5057860016822815,-8749.01953125,304.1133728027344,0.9815651774406432,0.5844988822937012,0.5566831231117249,293.2026672363281,297.1499938964844,293.1499938964844,0.0318445600569248,-5469.32470703125,304.15496826171875,0.4807535707950592,0.0728366076946258,0.3468998074531555,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328747987747192,0.8616357445716858,0.8616357445716858,1.0,1.0,-2.0507586002349854,0.9144769310951232,1.1362816095352173,0.4498187303543091,0.0,0.0,0.6212167739868164,123.00990295410156,135.0,16.98941993713379,-19146.39453125,919.1624755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.578125,25560.0,0.0,0.0,0.4179366528987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042393922805786,0.804249107837677,-9.682877134764569e-06,0.0,0.000424152589403,0.0,0.0,89.48477935791016,0.0,0.0,0.0,0.5170928239822388,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098092436790466,-4141.21240234375,304.1636962890625,0.7684871554374695,0.2876431345939636,0.2626745104789734,293.2952575683594,297.1499938964844,293.1499938964844,0.1715606451034546,-3715.072509765625,304.1658020019531,0.7300556898117065,0.2439817041158676,0.2356065362691879,293.24200439453125,297.1499938964844,293.1499938964844,0.3450042605400085,-4772.82861328125,304.1605529785156,0.8745850324630737,0.429618090391159,0.3028104305267334,293.2854309082031,297.1499938964844,293.1499938964844,0.5023026466369629,-8693.9873046875,304.12628173828125,0.9737346172332764,0.5810433626174927,0.5530282258987427,293.2027282714844,297.1499938964844,293.1499938964844,0.0313664004206657,-5428.2490234375,304.1549377441406,0.4756030142307281,0.0721567720174789,0.3445425033569336,291.1215209960937,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343071579933166,0.8608286380767822,0.8608286380767822,1.0,1.0,-2.038959503173828,0.9086713194847108,1.1302882432937622,0.4468538761138916,0.0,0.0,0.6221102476119995,126.55372619628906,135.0,19.742237091064453,-19005.708984375,920.5773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.58984375,24480.0,0.0,0.0,0.4161145687103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068720102310181,0.8068817257881165,-9.718586625240276e-06,0.0,0.0004223033902235,0.0,0.0,90.16320037841795,0.0,0.0,0.0,0.5032650232315063,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087965309619903,-4125.83544921875,304.1630249023437,0.7630004286766052,0.2859860956668854,0.2613086700439453,293.2959899902344,297.1499938964844,293.1499938964844,0.1702655851840973,-3693.167724609375,304.165283203125,0.7247318625450134,0.2419986277818679,0.2338655292987823,293.242431640625,297.1499938964844,293.1499938964844,0.3444727659225464,-4767.56396484375,304.1595764160156,0.8690496683120728,0.4283634126186371,0.3020322322845459,293.2906494140625,297.1499938964844,293.1499938964844,0.5007351636886597,-8668.65234375,304.1333923339844,0.9670389890670776,0.5782989859580994,0.5502673983573914,293.2026672363281,297.1499938964844,293.1499938964844,0.0310044027864933,-5398.9208984375,304.1546936035156,0.4706568717956543,0.0715009048581123,0.3421581387519836,291.1023864746094,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354393780231476,0.8601254820823669,0.8601254820823669,1.0,1.0,-2.028113842010498,0.9033479690551758,1.1247657537460327,0.4440992176532745,0.0,0.0,0.6270002722740173,129.5648193359375,138.0,-14.458144187927246,-18785.916015625,920.9911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.087890625,24480.0,0.0,0.0,0.4142954647541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978875041007996,0.7978969216346741,-9.416304237674922e-06,0.0,0.0004204572469461,0.0,0.0,86.55506896972656,0.0,0.0,0.0,0.5111395716667175,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056199014186859,-4075.230712890625,304.1640014648437,0.7539228796958923,0.2827163338661194,0.2585774660110473,293.2972412109375,297.1499938964844,293.1499938964844,0.1667139232158661,-3630.971435546875,304.1661071777344,0.7153576612472534,0.2380463182926178,0.2303512543439865,293.2431640625,297.1499938964844,293.1499938964844,0.3415057063102722,-4734.40771484375,304.1613464355469,0.860073983669281,0.4258750379085541,0.3004638254642486,293.2953796386719,297.1499938964844,293.1499938964844,0.4958098828792572,-8593.6845703125,304.14697265625,0.9557951092720032,0.5737700462341309,0.5459848046302795,293.2021484375,297.1499938964844,293.1499938964844,0.0300561245530843,-5316.03125,304.1546936035156,0.460748553276062,0.0702730938792228,0.3375483453273773,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370830953121185,0.8587190508842468,0.8587190508842468,1.0,1.0,-2.008049488067627,0.8935089111328125,1.114540696144104,0.4389471113681793,0.0,0.0,0.6288758516311646,134.5363006591797,141.0,20.76418876647949,-18607.86328125,919.6292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112853407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075944185256958,0.8076038956642151,-9.48757769947406e-06,0.0,0.0004174023342784,0.0,0.0,88.58705139160156,0.0,0.0,0.0,0.5143681764602661,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056199014186859,-4075.230712890625,304.1640014648437,0.7539228796958923,0.2827163338661194,0.2585774660110473,293.2972412109375,297.1499938964844,293.1499938964844,0.1667139232158661,-3630.971435546875,304.1661071777344,0.7153576612472534,0.2380463182926178,0.2303512543439865,293.2431640625,297.1499938964844,293.1499938964844,0.3415057063102722,-4734.40771484375,304.1613464355469,0.860073983669281,0.4258750379085541,0.3004638254642486,293.2953796386719,297.1499938964844,293.1499938964844,0.4958098828792572,-8593.6845703125,304.14697265625,0.9557951092720032,0.5737700462341309,0.5459848046302795,293.2021484375,297.1499938964844,293.1499938964844,0.0300561245530843,-5316.03125,304.1546936035156,0.460748553276062,0.0702730938792228,0.3375483453273773,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370830953121185,0.8587190508842468,0.8587190508842468,1.0,1.0,-2.008049488067627,0.8935089111328125,1.114540696144104,0.4389471113681793,0.0,0.0,0.6288758516311646,134.5363006591797,141.0,20.76418876647949,-18607.86328125,919.6292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112853407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075944185256958,0.8076038956642151,-9.48757769947406e-06,0.0,0.0004174023342784,0.0,0.0,88.58705139160156,0.0,0.0,0.0,0.5143681764602661,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026365101337433,-4027.844482421875,304.164306640625,0.7463772296905518,0.2795019149780273,0.2558616399765014,293.2982482910156,297.1499938964844,293.1499938964844,0.1633030176162719,-3571.239501953125,304.1664123535156,0.7065977454185486,0.2341136634349823,0.2268195003271103,293.2436828613281,297.1499938964844,293.1499938964844,0.3387843072414398,-4704.3046875,304.1620788574219,0.8527646660804749,0.4234097301959991,0.2988830506801605,293.29705810546875,297.1499938964844,293.1499938964844,0.4915520250797272,-8531.1337890625,304.1549987792969,0.9461751580238342,0.5697420835494995,0.5423091053962708,293.2012023925781,297.1499938964844,293.1499938964844,0.0291982553899288,-5242.06640625,304.1545715332031,0.4519234895706177,0.0691409483551979,0.3332286775112152,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382002353668213,0.8573126196861267,0.8573126196861267,1.0,1.0,-1.9890460968017576,0.8842085003852844,1.1048376560211182,0.4339877665042877,0.0,0.0,0.629021406173706,138.65469360351562,144.0,21.366140365600582,-18387.45703125,916.2805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088310301303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090828657150269,0.8090924024581909,-9.50881076278165e-06,0.0,0.0004149115120526,0.0,0.0,88.97677612304688,0.0,0.0,0.0,0.5000166296958923,4.0,0.0,1.0
