time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026365101337433,-4027.844482421875,304.164306640625,0.7463772296905518,0.2795019149780273,0.2558616399765014,293.2982482910156,297.1499938964844,293.1499938964844,0.1633030176162719,-3571.239501953125,304.1664123535156,0.7065977454185486,0.2341136634349823,0.2268195003271103,293.2436828613281,297.1499938964844,293.1499938964844,0.3387843072414398,-4704.3046875,304.1620788574219,0.8527646660804749,0.4234097301959991,0.2988830506801605,293.29705810546875,297.1499938964844,293.1499938964844,0.4915520250797272,-8531.1337890625,304.1549987792969,0.9461751580238342,0.5697420835494995,0.5423091053962708,293.2012023925781,297.1499938964844,293.1499938964844,0.0291982553899288,-5242.06640625,304.1545715332031,0.4519234895706177,0.0691409483551979,0.3332286775112152,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382002353668213,0.8573126196861267,0.8573126196861267,1.0,1.0,-1.9890460968017576,0.8842085003852844,1.1048376560211182,0.4339877665042877,0.0,0.0,0.629021406173706,138.65469360351562,144.0,21.366140365600582,-18387.45703125,916.2805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088310301303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090828657150269,0.8090924024581909,-9.50881076278165e-06,0.0,0.0004149115120526,0.0,0.0,88.97677612304688,0.0,0.0,0.0,0.5000166296958923,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001333981752395,-3988.525146484375,304.1637878417969,0.7397485971450806,0.2763434648513794,0.2531777620315552,293.2990417480469,297.1499938964844,293.1499938964844,0.1602586656808853,-3518.22802734375,304.1661071777344,0.6982733011245728,0.2301989495754242,0.223285436630249,293.2439270019531,297.1499938964844,293.1499938964844,0.3368123471736908,-4683.01953125,304.1614990234375,0.8464494943618774,0.4209847450256347,0.2973141074180603,293.2974853515625,297.1499938964844,293.1499938964844,0.4883813560009002,-8485.9208984375,304.15875244140625,0.9375048279762268,0.5659319758415222,0.5388620495796204,293.2000427246094,297.1499938964844,293.1499938964844,0.028449960052967,-5196.4423828125,304.154296875,0.4443849623203277,0.0680791959166526,0.3291559517383575,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390223920345306,0.856112539768219,0.856112539768219,1.0,1.0,-1.970664024353028,0.8752527832984924,1.09541118144989,0.4291304647922516,0.0,0.0,0.6331481337547302,142.28350830078125,132.0,11.417742729187012,-18132.994140625,911.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062991440296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006305694580078,0.8006397485733032,-9.182695976051036e-06,0.0,0.0004123419639654,0.0,0.0,85.2848129272461,0.0,0.0,0.0,0.5074564814567566,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001333981752395,-3988.525146484375,304.1637878417969,0.7397485971450806,0.2763434648513794,0.2531777620315552,293.2990417480469,297.1499938964844,293.1499938964844,0.1602586656808853,-3518.22802734375,304.1661071777344,0.6982733011245728,0.2301989495754242,0.223285436630249,293.2439270019531,297.1499938964844,293.1499938964844,0.3368123471736908,-4683.01953125,304.1614990234375,0.8464494943618774,0.4209847450256347,0.2973141074180603,293.2974853515625,297.1499938964844,293.1499938964844,0.4883813560009002,-8485.9208984375,304.15875244140625,0.9375048279762268,0.5659319758415222,0.5388620495796204,293.2000427246094,297.1499938964844,293.1499938964844,0.028449960052967,-5196.4423828125,304.154296875,0.4443849623203277,0.0680791959166526,0.3291559517383575,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390223920345306,0.856112539768219,0.856112539768219,1.0,1.0,-1.970664024353028,0.8752527832984924,1.09541118144989,0.4291304647922516,0.0,0.0,0.6331481337547302,142.28350830078125,132.0,11.417742729187012,-18132.994140625,911.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062991440296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006305694580078,0.8006397485733032,-9.182695976051036e-06,0.0,0.0004123419639654,0.0,0.0,85.2848129272461,0.0,0.0,0.0,0.5074564814567566,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968865990638733,-3936.3759765625,304.1645812988281,0.7387200593948364,0.2732656300067901,0.2503401339054107,293.29949951171875,297.1499938964844,293.1499938964844,0.1565749049186706,-3452.897705078125,304.1668395996094,0.6957851648330688,0.2263246774673462,0.2195541560649871,293.24395751953125,297.1499938964844,293.1499938964844,0.3336358368396759,-4647.51904296875,304.16290283203125,0.8467298150062561,0.4186011552810669,0.2956041693687439,293.2973022460937,297.1499938964844,293.1499938964844,0.4835229218006134,-8416.7548828125,304.1638488769531,0.9375703930854796,0.5622270107269287,0.5353052616119385,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770781397819,-5096.51025390625,304.1543884277344,0.4424867630004883,0.0671086311340332,0.324376106262207,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347932338714599,0.8549124002456665,0.8549124002456665,1.0,1.0,-1.9507123231887813,0.8655561804771423,1.0851560831069946,0.4238471388816833,0.0,0.0,0.6303101778030396,140.21047973632812,120.0,24.973051071166992,-17925.978515625,887.0291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.1015625,23400.0,0.0,0.0,0.4039962589740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967123985290527,0.7967215776443481,-9.15706914383918e-06,0.0,0.0004100048681721,0.0,0.0,84.50122833251953,0.0,0.0,0.0,0.5058776140213013,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968865990638733,-3936.3759765625,304.1645812988281,0.7387200593948364,0.2732656300067901,0.2503401339054107,293.29949951171875,297.1499938964844,293.1499938964844,0.1565749049186706,-3452.897705078125,304.1668395996094,0.6957851648330688,0.2263246774673462,0.2195541560649871,293.24395751953125,297.1499938964844,293.1499938964844,0.3336358368396759,-4647.51904296875,304.16290283203125,0.8467298150062561,0.4186011552810669,0.2956041693687439,293.2973022460937,297.1499938964844,293.1499938964844,0.4835229218006134,-8416.7548828125,304.1638488769531,0.9375703930854796,0.5622270107269287,0.5353052616119385,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770781397819,-5096.51025390625,304.1543884277344,0.4424867630004883,0.0671086311340332,0.324376106262207,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347932338714599,0.8549124002456665,0.8549124002456665,1.0,1.0,-1.9507123231887813,0.8655561804771423,1.0851560831069946,0.4238471388816833,0.0,0.0,0.6303101778030396,140.21047973632812,120.0,24.973051071166992,-17925.978515625,887.0291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.1015625,23400.0,0.0,0.0,0.4039962589740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967123985290527,0.7967215776443481,-9.15706914383918e-06,0.0,0.0004100048681721,0.0,0.0,84.50122833251953,0.0,0.0,0.0,0.5058776140213013,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953001320362091,-3910.90576171875,304.1648254394531,0.7397735714912415,0.2717765569686889,0.2489049732685089,293.2995910644531,297.1499938964844,293.1499938964844,0.1547487080097198,-3420.46044921875,304.1671142578125,0.6961876153945923,0.2244173735380172,0.217652678489685,293.2437744140625,297.1499938964844,293.1499938964844,0.332091748714447,-4630.33203125,304.1633605957031,0.8487247824668884,0.4174433052539825,0.294724553823471,293.2969970703125,297.1499938964844,293.1499938964844,0.4811452329158783,-8383.2783203125,304.1656494140625,0.9400785565376282,0.5604231357574463,0.5335081219673157,293.1976623535156,297.1499938964844,293.1499938964844,0.027110505849123,-5053.744140625,304.1542663574219,0.4431307017803192,0.0666715279221534,0.3219012320041656,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.431524783372879,0.8543123602867126,0.8543123602867126,1.0,1.0,-1.940518975257873,0.860613226890564,1.0799057483673096,0.4211246967315674,0.0,0.0,0.628219485282898,137.60548400878906,120.0,26.175764083862305,-17816.0,869.4078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.23828125,22320.0,0.0,0.0,0.4028078019618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928117513656616,0.7928208708763123,-9.124650205194484e-06,0.0,0.0004087987181264,0.0,0.0,83.67596435546875,0.0,0.0,0.0,0.4893362820148468,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941822916269302,-3893.555908203125,304.1641540527344,0.741610586643219,0.2703198790550232,0.2474720031023025,293.2995300292969,297.1499938964844,293.1499938964844,0.1532851010560989,-3394.993896484375,304.1666564941406,0.6973991990089417,0.2225300520658493,0.2157420217990875,293.2434997558594,297.1499938964844,293.1499938964844,0.3313254714012146,-4622.44384765625,304.1623229980469,0.8516585230827332,0.4163121283054352,0.2938409149646759,293.2965087890625,297.1499938964844,293.1499938964844,0.4798622727394104,-8366.267578125,304.16510009765625,0.943783700466156,0.558657705783844,0.5317145586013794,293.1966552734375,297.1499938964844,293.1499938964844,0.0267533734440803,-5021.8955078125,304.1541442871094,0.4445943534374237,0.0662643238902092,0.3194334208965301,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276942908763885,0.8537405133247375,0.8537405133247375,1.0,1.0,-1.9303251504898071,0.8556787371635437,1.0746464729309082,0.4183902740478515,0.0,0.0,0.6296645402908325,134.303955078125,108.0,-10.283143043518066,-17607.458984375,849.6565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078674316406,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22545.25,22320.0,0.0,0.0,0.4013722836971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750924825668335,0.7751012444496155,-8.74675879458664e-06,0.0,0.0004073418385814,0.0,0.0,78.36854553222656,0.0,0.0,0.0,0.4935976862907409,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909527778625488,-3841.34130859375,304.1648254394531,0.7473541498184204,0.267482727766037,0.244626373052597,293.2992248535156,297.1499938964844,293.1499938964844,0.1495585739612579,-3328.26806640625,304.1673278808594,0.7018895149230957,0.2188045978546142,0.2119117826223373,293.2427062988281,297.1499938964844,293.1499938964844,0.3280783891677856,-4586.03857421875,304.1636657714844,0.860039472579956,0.4141037762165069,0.2920768857002258,293.29522705078125,297.1499938964844,293.1499938964844,0.4748648405075073,-8295.9619140625,304.1684265136719,0.9540774822235109,0.5552042722702026,0.5281606316566467,293.1944274902344,297.1499938964844,293.1499938964844,0.0257953237742185,-4934.4208984375,304.15435791015625,0.4497572183609009,0.0655316263437271,0.3145953416824341,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187554121017456,0.8525968194007874,0.8525968194007874,1.0,1.0,-1.910112380981445,0.8459118604660034,1.064200520515442,0.4129273593425751,0.0,0.0,0.6252399682998657,126.1826171875,96.0,25.00776100158692,-17447.46875,805.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.806640625,22320.0,0.0,0.0,0.3983505368232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692598104476929,0.7692685127258301,-8.665725545142777e-06,0.0,0.0004042751679662,0.0,0.0,76.96205139160156,0.0,0.0,0.0,0.490594208240509,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909527778625488,-3841.34130859375,304.1648254394531,0.7473541498184204,0.267482727766037,0.244626373052597,293.2992248535156,297.1499938964844,293.1499938964844,0.1495585739612579,-3328.26806640625,304.1673278808594,0.7018895149230957,0.2188045978546142,0.2119117826223373,293.2427062988281,297.1499938964844,293.1499938964844,0.3280783891677856,-4586.03857421875,304.1636657714844,0.860039472579956,0.4141037762165069,0.2920768857002258,293.29522705078125,297.1499938964844,293.1499938964844,0.4748648405075073,-8295.9619140625,304.1684265136719,0.9540774822235109,0.5552042722702026,0.5281606316566467,293.1944274902344,297.1499938964844,293.1499938964844,0.0257953237742185,-4934.4208984375,304.15435791015625,0.4497572183609009,0.0655316263437271,0.3145953416824341,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187554121017456,0.8525968194007874,0.8525968194007874,1.0,1.0,-1.910112380981445,0.8459118604660034,1.064200520515442,0.4129273593425751,0.0,0.0,0.6252399682998657,126.1826171875,96.0,25.00776100158692,-17447.46875,805.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.806640625,22320.0,0.0,0.0,0.3983505368232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692598104476929,0.7692685127258301,-8.665725545142777e-06,0.0,0.0004042751679662,0.0,0.0,76.96205139160156,0.0,0.0,0.0,0.490594208240509,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878958642482757,-3791.987548828125,304.1649780273437,0.7556456327438354,0.2647286057472229,0.2418074011802673,293.2987060546875,297.1499938964844,293.1499938964844,0.14596027135849,-3263.725341796875,304.16754150390625,0.7087547183036804,0.2151302397251129,0.2080799490213394,293.24176025390625,297.1499938964844,293.1499938964844,0.3250467479228973,-4552.29345703125,304.1641540527344,0.8715264797210693,0.4119454324245453,0.2903090417385101,293.29376220703125,297.1499938964844,293.1499938964844,0.4701432287693023,-8230.3076171875,304.1701354980469,0.9671462178230286,0.5518230199813843,0.5246210098266602,293.1920471191406,297.1499938964844,293.1499938964844,0.0249837730079889,-4856.4814453125,304.1542663574219,0.4577668607234955,0.0648908764123916,0.3099439144134521,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.1601867675781,293.28045654296875,291.1929626464844,1.0,0.4085947573184967,0.8514531850814819,0.8514531850814819,1.0,1.0,-1.8901667594909668,0.8362953662872314,1.0538713932037354,0.4074875712394714,0.0,0.0,0.6183900833129883,116.74361419677734,84.0,23.933229446411133,-17226.3984375,758.9712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.740234375,21240.0,0.0,0.0,0.3950076401233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542517185211182,0.754260241985321,-8.535003871656954e-06,0.0,0.0004008825344499,0.0,0.0,73.94029998779297,0.0,0.0,0.0,0.4697121977806091,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878958642482757,-3791.987548828125,304.1649780273437,0.7556456327438354,0.2647286057472229,0.2418074011802673,293.2987060546875,297.1499938964844,293.1499938964844,0.14596027135849,-3263.725341796875,304.16754150390625,0.7087547183036804,0.2151302397251129,0.2080799490213394,293.24176025390625,297.1499938964844,293.1499938964844,0.3250467479228973,-4552.29345703125,304.1641540527344,0.8715264797210693,0.4119454324245453,0.2903090417385101,293.29376220703125,297.1499938964844,293.1499938964844,0.4701432287693023,-8230.3076171875,304.1701354980469,0.9671462178230286,0.5518230199813843,0.5246210098266602,293.1920471191406,297.1499938964844,293.1499938964844,0.0249837730079889,-4856.4814453125,304.1542663574219,0.4577668607234955,0.0648908764123916,0.3099439144134521,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.1601867675781,293.28045654296875,291.1929626464844,1.0,0.4085947573184967,0.8514531850814819,0.8514531850814819,1.0,1.0,-1.8901667594909668,0.8362953662872314,1.0538713932037354,0.4074875712394714,0.0,0.0,0.6183900833129883,116.74361419677734,84.0,23.933229446411133,-17226.3984375,758.9712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.740234375,21240.0,0.0,0.0,0.3950076401233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542517185211182,0.754260241985321,-8.535003871656954e-06,0.0,0.0004008825344499,0.0,0.0,73.94029998779297,0.0,0.0,0.0,0.4697121977806091,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860410273075103,-3762.690673828125,304.1640625,0.7641960382461548,0.262584775686264,0.23958320915699,293.29815673828125,297.1499938964844,293.1499938964844,0.1435288935899734,-3220.611083984375,304.1669006347656,0.7156040668487549,0.2122227549552917,0.2050222009420395,293.2408447265625,297.1499938964844,293.1499938964844,0.3235972821712494,-4536.91015625,304.16278076171875,0.8830159902572632,0.4102672338485718,0.2889086604118347,293.2923278808594,297.1499938964844,293.1499938964844,0.4677473306655884,-8198.4013671875,304.16876220703125,0.978897750377655,0.5491936802864075,0.5218303799629211,293.1900634765625,297.1499938964844,293.1499938964844,0.024455102160573,-4807.861328125,304.15399169921875,0.4661742448806762,0.0644330307841301,0.3063703179359436,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1731262207031,1.0,0.3998418152332306,0.8505963683128357,0.8505963683128357,1.0,1.0,-1.8744999170303345,0.8287611603736877,1.045738697052002,0.40318763256073,0.0,0.0,0.6178550124168396,108.61237335205078,84.0,-2.318930387496948,-16985.345703125,720.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00408935546875,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.35546875,21240.0,0.0,0.0,0.3916937410831451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317812442779541,0.7317893505096436,-8.092879397736397e-06,0.0,0.00039751935401,0.0,0.0,67.9170913696289,0.0,0.0,0.0,0.471571534872055,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854007989168167,-3752.23291015625,304.1642150878906,0.7666234970092773,0.2620551884174347,0.2390320003032684,293.29803466796875,297.1499938964844,293.1499938964844,0.1427835524082183,-3207.083251953125,304.16705322265625,0.7174757122993469,0.2114991992712021,0.2042592763900756,293.2406311035156,297.1499938964844,293.1499938964844,0.3229269087314605,-4529.33984375,304.1630859375,0.886227548122406,0.4098516404628753,0.2885615527629852,293.2919616699219,297.1499938964844,293.1499938964844,0.4667149186134338,-8183.88427734375,304.1693115234375,0.9819484949111938,0.548542857170105,0.521140456199646,293.1895751953125,297.1499938964844,293.1499938964844,0.0242921225726604,-4791.81396484375,304.1540222167969,0.4683551490306854,0.064325250685215,0.3054979145526886,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975834846496582,0.8503821492195129,0.8503821492195129,1.0,1.0,-1.8706289529800413,0.8269014358520508,1.0437275171279907,0.4021213948726654,0.0,0.0,0.6164069175720215,106.5237045288086,72.0,8.630210876464844,-16959.076171875,710.7601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02069091796875,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.076171875,21240.0,0.0,0.0,0.3908376395702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301512360572815,0.7301592826843262,-8.07201286079362e-06,0.0,0.0003966505173593,0.0,0.0,67.56449890136719,0.0,0.0,0.0,0.4707237482070923,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.182394191622734,-3703.287841796875,304.1644592285156,0.7806810140609741,0.2594376504421234,0.2362946569919586,293.2973022460937,297.1499938964844,293.1499938964844,0.1392068117856979,-3142.205078125,304.16729736328125,0.7279796600341797,0.2078956514596939,0.2004498094320297,293.239501953125,297.1499938964844,293.1499938964844,0.3198606669902801,-4494.9921875,304.1637878417969,0.9044615030288696,0.4077830612659454,0.28682541847229,293.2901916503906,297.1499938964844,293.1499938964844,0.4619378447532654,-8117.39501953125,304.1707763671875,0.9974279999732972,0.5453051328659058,0.5176965594291687,293.1871337890625,297.1499938964844,293.1499938964844,0.0235402192920446,-4717.56201171875,304.1539306640625,0.4791581928730011,0.0638211145997047,0.301257312297821,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859324753284454,0.849311113357544,0.849311113357544,1.0,1.0,-1.851444959640503,0.8176944255828857,1.0337505340576172,0.3968208432197571,0.0,0.0,0.6080179214477539,95.85694122314452,60.0,18.253511428833008,-16748.919921875,662.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25,21240.0,0.0,0.0,0.3863664865493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130751609802246,0.7130830883979797,-7.928730155981611e-06,0.0,0.0003921128518413,0.0,0.0,64.41983032226562,0.0,0.0,0.0,0.463999330997467,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.182394191622734,-3703.287841796875,304.1644592285156,0.7806810140609741,0.2594376504421234,0.2362946569919586,293.2973022460937,297.1499938964844,293.1499938964844,0.1392068117856979,-3142.205078125,304.16729736328125,0.7279796600341797,0.2078956514596939,0.2004498094320297,293.239501953125,297.1499938964844,293.1499938964844,0.3198606669902801,-4494.9921875,304.1637878417969,0.9044615030288696,0.4077830612659454,0.28682541847229,293.2901916503906,297.1499938964844,293.1499938964844,0.4619378447532654,-8117.39501953125,304.1707763671875,0.9974279999732972,0.5453051328659058,0.5176965594291687,293.1871337890625,297.1499938964844,293.1499938964844,0.0235402192920446,-4717.56201171875,304.1539306640625,0.4791581928730011,0.0638211145997047,0.301257312297821,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859324753284454,0.849311113357544,0.849311113357544,1.0,1.0,-1.851444959640503,0.8176944255828857,1.0337505340576172,0.3968208432197571,0.0,0.0,0.6080179214477539,95.85694122314452,60.0,18.253511428833008,-16748.919921875,662.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25,21240.0,0.0,0.0,0.3863664865493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130751609802246,0.7130830883979797,-7.928730155981611e-06,0.0,0.0003921128518413,0.0,0.0,64.41983032226562,0.0,0.0,0.0,0.463999330997467,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809643507003784,-3679.975341796875,304.1644287109375,0.787032961845398,0.258172333240509,0.2349893301725387,293.2968139648437,297.1499938964844,293.1499938964844,0.1374819725751876,-3110.81396484375,304.16729736328125,0.7324739694595337,0.2061269730329513,0.1986009627580642,293.23883056640625,297.1499938964844,293.1499938964844,0.3183993399143219,-4478.638671875,304.1639404296875,0.9132142663002014,0.4067836105823517,0.2859995365142822,293.286376953125,297.1499938964844,293.1499938964844,0.4520652294158935,-7972.80029296875,304.1852111816406,0.9990000128746032,0.5442702770233154,0.5082694292068481,293.1857604980469,297.1499938964844,293.1499938964844,0.0232226084917783,-4685.69140625,304.1537780761719,0.4834683239459991,0.0636160597205162,0.2994574904441833,291.2088928222656,291.1499938964844,268.2925109863281,265.9877319335937,282.251708984375,293.275634765625,291.21099853515625,1.0,0.3796045184135437,0.8487756252288818,0.8487756252288818,1.0,1.0,-1.8332144021987915,0.8088943362236023,1.024320125579834,0.3922160863876343,0.0,0.0,0.6031996607780457,91.28606414794922,60.0,27.378774642944336,-16597.98046875,634.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502380371094,308.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,21416.3203125,20160.0,0.0,0.0,0.3839410841464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036476731300354,0.703655481338501,-7.849902431189548e-06,0.0,0.0003896513953804,0.0,0.0,62.72394943237305,0.0,0.0,0.0,0.4453266561031341,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798219978809356,-3661.688720703125,304.16387939453125,0.7932335138320923,0.2569138407707214,0.2337201088666916,293.2963256835937,297.1499938964844,293.1499938964844,0.1359815001487732,-3083.77490234375,304.1668701171875,0.7368140816688538,0.204363152384758,0.1967872232198715,293.2381591796875,297.1499938964844,293.1499938964844,0.3174107670783996,-4467.97802734375,304.1631774902344,0.922188937664032,0.4057892560958862,0.2851994037628174,293.27398681640625,297.1499938964844,293.1499938964844,0.4378522932529449,-7765.61767578125,304.20458984375,0.9990000128746032,0.5449673533439636,0.4940911531448364,293.1843566894531,297.1499938964844,293.1499938964844,0.0229921769350767,-4663.42041015625,304.15350341796875,0.4875787496566772,0.0634400770068168,0.2978977859020233,291.203857421875,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034606933594,1.0,0.3728228509426117,0.8482916951179504,0.8482916951179504,1.0,1.0,-1.8096531629562376,0.7975877523422241,1.0120654106140137,0.3861600756645202,0.0,0.0,0.5998924374580383,86.95577239990234,48.0,4.916038990020752,-16297.9462890625,604.2107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22802734375,308.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,20525.642578125,20160.0,0.0,0.0,0.3810905516147613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787859201431274,0.6787933707237244,-7.439766704919748e-06,0.0,0.0003867584455292,0.0,0.0,57.13673782348633,0.0,0.0,0.0,0.446653664112091,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766262203454971,-3608.780029296875,304.1645812988281,0.8080732822418213,0.2543946206569671,0.2311669141054153,293.2955322265625,297.1499938964844,293.1499938964844,0.1322914510965347,-3015.635498046875,304.1674194335937,0.7476255893707275,0.2008147686719894,0.1931298524141311,293.237060546875,297.1499938964844,293.1499938964844,0.3138187825679779,-4427.068359375,304.164794921875,0.9436433911323548,0.4037781953811645,0.283579021692276,293.22784423828125,297.1499938964844,293.1499938964844,0.4039322137832641,-7270.63330078125,304.2427978515625,0.9990000128746032,0.5511243939399719,0.4629099071025848,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167313426733,-4602.43798828125,304.1532897949219,0.497343510389328,0.0631741806864738,0.2950762212276459,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.25714111328125,291.251953125,1.0,0.3582299053668976,0.8473238348960876,0.8473238348960876,1.0,1.0,-1.759424328804016,0.7735292315483093,0.985895037651062,0.3733071982860565,0.0,0.0,0.5841089487075806,77.87477111816406,51.0,50.18379211425781,-15900.2822265625,542.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4220275878906,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.3671875,20160.0,0.0,0.0,0.3744637966156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513791084289551,0.6513863205909729,-7.204307166830404e-06,0.0,0.0003800331323873,0.0,0.0,52.57686996459961,0.0,0.0,0.0,0.435643196105957,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766262203454971,-3608.780029296875,304.1645812988281,0.8080732822418213,0.2543946206569671,0.2311669141054153,293.2955322265625,297.1499938964844,293.1499938964844,0.1322914510965347,-3015.635498046875,304.1674194335937,0.7476255893707275,0.2008147686719894,0.1931298524141311,293.237060546875,297.1499938964844,293.1499938964844,0.3138187825679779,-4427.068359375,304.164794921875,0.9436433911323548,0.4037781953811645,0.283579021692276,293.22784423828125,297.1499938964844,293.1499938964844,0.4039322137832641,-7270.63330078125,304.2427978515625,0.9990000128746032,0.5511243939399719,0.4629099071025848,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167313426733,-4602.43798828125,304.1532897949219,0.497343510389328,0.0631741806864738,0.2950762212276459,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.25714111328125,291.251953125,1.0,0.3582299053668976,0.8473238348960876,0.8473238348960876,1.0,1.0,-1.759424328804016,0.7735292315483093,0.985895037651062,0.3733071982860565,0.0,0.0,0.5841089487075806,77.87477111816406,51.0,50.18379211425781,-15900.2822265625,542.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4220275878906,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.3671875,20160.0,0.0,0.0,0.3744637966156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513791084289551,0.6513863205909729,-7.204307166830404e-06,0.0,0.0003800331323873,0.0,0.0,52.57686996459961,0.0,0.0,0.0,0.435643196105957,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739463806152343,-3564.83154296875,304.1641540527344,0.8179218769073486,0.2518511414527893,0.2287020534276962,293.295166015625,297.1499938964844,293.1499938964844,0.128997266292572,-2955.00732421875,304.1670837402344,0.7547205090522766,0.1972080916166305,0.1895359009504318,293.2363586425781,297.1499938964844,293.1499938964844,0.3110193610191345,-4395.78955078125,304.1644592285156,0.9584826231002808,0.401716411113739,0.2820052802562713,293.1675109863281,297.1499938964844,293.1499938964844,0.3797273933887481,-6922.6162109375,304.2514343261719,0.9990000128746032,0.5613794326782227,0.4411358535289764,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477059483528,-4563.65966796875,304.1528015136719,0.5047990083694458,0.0629329234361648,0.2930404841899872,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482187688350677,0.8463559746742249,0.8463559746742249,1.0,1.0,-1.7216590642929075,0.7555457949638367,0.9661132097244264,0.3633517324924469,0.0,0.0,0.5663006901741028,71.7963638305664,69.0,26.813798904418945,-15470.841796875,500.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.837890625,19080.0,0.0,0.0,0.3664464354515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135824918746948,0.6135894060134888,-6.918829058122356e-06,0.0,0.0003718965454027,0.0,0.0,46.872589111328125,0.0,0.0,0.0,0.4067376255989074,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739463806152343,-3564.83154296875,304.1641540527344,0.8179218769073486,0.2518511414527893,0.2287020534276962,293.295166015625,297.1499938964844,293.1499938964844,0.128997266292572,-2955.00732421875,304.1670837402344,0.7547205090522766,0.1972080916166305,0.1895359009504318,293.2363586425781,297.1499938964844,293.1499938964844,0.3110193610191345,-4395.78955078125,304.1644592285156,0.9584826231002808,0.401716411113739,0.2820052802562713,293.1675109863281,297.1499938964844,293.1499938964844,0.3797273933887481,-6922.6162109375,304.2514343261719,0.9990000128746032,0.5613794326782227,0.4411358535289764,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477059483528,-4563.65966796875,304.1528015136719,0.5047990083694458,0.0629329234361648,0.2930404841899872,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482187688350677,0.8463559746742249,0.8463559746742249,1.0,1.0,-1.7216590642929075,0.7555457949638367,0.9661132097244264,0.3633517324924469,0.0,0.0,0.5663006901741028,71.7963638305664,69.0,26.813798904418945,-15470.841796875,500.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.837890625,19080.0,0.0,0.0,0.3664464354515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135824918746948,0.6135894060134888,-6.918829058122356e-06,0.0,0.0003718965454027,0.0,0.0,46.872589111328125,0.0,0.0,0.0,0.4067376255989074,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724362671375274,-3541.39208984375,304.1620178222656,0.815549910068512,0.2492463439702987,0.226383551955223,293.2952880859375,297.1499938964844,293.1499938964844,0.1265691220760345,-2911.381103515625,304.1654663085937,0.7504764199256897,0.1935022175312042,0.1860603541135788,293.2359924316406,297.1499938964844,293.1499938964844,0.3102158308029175,-4388.34814453125,304.1610717773437,0.9570714235305786,0.3996006846427917,0.2805452942848205,293.122314453125,297.1499938964844,293.1499938964844,0.3786461353302002,-6923.55419921875,304.2186889648437,0.9990000128746032,0.570166289806366,0.4406831562519073,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752583652734,-4559.9912109375,304.1520080566406,0.5041577816009521,0.0626262798905372,0.2917239964008331,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2542419433594,291.22100830078125,1.0,0.3472558557987213,0.8457889556884766,0.8457889556884766,1.0,1.0,-1.710805058479309,0.7505231499671936,0.9602819681167604,0.3598865866661072,0.0,0.0,0.5601909756660461,71.4380874633789,87.0,-29.966562271118164,-15176.173828125,492.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.48828125,19080.0,0.0,0.0,0.3570532202720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783550143241882,0.578361451625824,-6.396011940523749e-06,0.0,0.0003623636148404,0.0,0.0,40.55844497680664,0.0,0.0,0.0,0.4035136103630066,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724362671375274,-3541.39208984375,304.1620178222656,0.815549910068512,0.2492463439702987,0.226383551955223,293.2952880859375,297.1499938964844,293.1499938964844,0.1265691220760345,-2911.381103515625,304.1654663085937,0.7504764199256897,0.1935022175312042,0.1860603541135788,293.2359924316406,297.1499938964844,293.1499938964844,0.3102158308029175,-4388.34814453125,304.1610717773437,0.9570714235305786,0.3996006846427917,0.2805452942848205,293.122314453125,297.1499938964844,293.1499938964844,0.3786461353302002,-6923.55419921875,304.2186889648437,0.9990000128746032,0.570166289806366,0.4406831562519073,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752583652734,-4559.9912109375,304.1520080566406,0.5041577816009521,0.0626262798905372,0.2917239964008331,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927001953125,293.2542419433594,291.22100830078125,1.0,0.3472558557987213,0.8457889556884766,0.8457889556884766,1.0,1.0,-1.710805058479309,0.7505231499671936,0.9602819681167604,0.3598865866661072,0.0,0.0,0.5601909756660461,71.4380874633789,87.0,-29.966562271118164,-15176.173828125,492.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.48828125,19080.0,0.0,0.0,0.3570532202720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783550143241882,0.578361451625824,-6.396011940523749e-06,0.0,0.0003623636148404,0.0,0.0,40.55844497680664,0.0,0.0,0.0,0.4035136103630066,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.170738473534584,-3514.306640625,304.1607971191406,0.803007960319519,0.2465784549713134,0.224156841635704,293.2958679199219,297.1499938964844,293.1499938964844,0.1239976063370704,-2864.465576171875,304.1645812988281,0.7374899387359619,0.1897075474262237,0.1826541870832443,293.2360534667969,297.1499938964844,293.1499938964844,0.3090375065803528,-4376.05029296875,304.1593017578125,0.94241863489151,0.3974127173423767,0.2791549265384674,293.11676025390625,297.1499938964844,293.1499938964844,0.394374668598175,-7172.91357421875,304.1692199707031,0.9990000128746032,0.5720857977867126,0.4572523832321167,293.1753234863281,297.1499938964844,293.1499938964844,0.0219082962721586,-4555.4384765625,304.1514587402344,0.4969204664230346,0.0622087977826595,0.2907746732234955,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529806435108185,0.8452219367027283,0.8452219367027283,1.0,1.0,-1.7211158275604248,0.7555797100067139,0.9655361175537108,0.3617074489593506,0.0,0.0,0.5557726621627808,75.60438537597656,105.0,-47.42245101928711,-15137.9365234375,510.82708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01171875,19080.0,0.0,0.0,0.3479843735694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653545260429382,0.5653607845306396,-6.278940418269485e-06,0.0,0.0003531599068082,0.0,0.0,38.741432189941406,0.0,0.0,0.0,0.3984782993793487,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.170738473534584,-3514.306640625,304.1607971191406,0.803007960319519,0.2465784549713134,0.224156841635704,293.2958679199219,297.1499938964844,293.1499938964844,0.1239976063370704,-2864.465576171875,304.1645812988281,0.7374899387359619,0.1897075474262237,0.1826541870832443,293.2360534667969,297.1499938964844,293.1499938964844,0.3090375065803528,-4376.05029296875,304.1593017578125,0.94241863489151,0.3974127173423767,0.2791549265384674,293.11676025390625,297.1499938964844,293.1499938964844,0.394374668598175,-7172.91357421875,304.1692199707031,0.9990000128746032,0.5720857977867126,0.4572523832321167,293.1753234863281,297.1499938964844,293.1499938964844,0.0219082962721586,-4555.4384765625,304.1514587402344,0.4969204664230346,0.0622087977826595,0.2907746732234955,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529806435108185,0.8452219367027283,0.8452219367027283,1.0,1.0,-1.7211158275604248,0.7555797100067139,0.9655361175537108,0.3617074489593506,0.0,0.0,0.5557726621627808,75.60438537597656,105.0,-47.42245101928711,-15137.9365234375,510.82708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01171875,19080.0,0.0,0.0,0.3479843735694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653545260429382,0.5653607845306396,-6.278940418269485e-06,0.0,0.0003531599068082,0.0,0.0,38.741432189941406,0.0,0.0,0.0,0.3984782993793487,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700534969568252,-3503.604248046875,304.1600952148437,0.7939333915710449,0.2452233582735061,0.2230714261531829,293.2962646484375,297.1499938964844,293.1499938964844,0.1228279620409011,-2843.242919921875,304.1640625,0.728991687297821,0.1877793818712234,0.1809715181589126,293.2362060546875,297.1499938964844,293.1499938964844,0.3087287247180938,-4373.18994140625,304.1581726074219,0.931337594985962,0.3962939381599426,0.2784782946109772,293.1299743652344,297.1499938964844,293.1499938964844,0.407704085111618,-7376.63671875,304.1415100097656,0.9990000128746032,0.569922924041748,0.4703693985939026,293.1752319335937,297.1499938964844,293.1499938964844,0.0218843389302492,-4554.802734375,304.1512145996094,0.4916090071201324,0.0619107782840728,0.2901982963085174,291.1690368652344,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.3578024804592132,0.8449383974075317,0.8449383974075317,1.0,1.0,-1.7320328950881958,0.7608449459075928,0.9711878895759584,0.3640867173671722,0.0,0.0,0.5569226145744324,79.07390594482422,105.0,-56.0946044921875,-15179.8720703125,528.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158142089844,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.015625,18000.0,0.0,0.0,0.3438756763935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647149682044983,0.5647212266921997,-6.258723715291126e-06,0.0,0.0003489900846034,0.0,0.0,38.57929611206055,0.0,0.0,0.0,0.3830706179141998,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698538661003112,-3501.58447265625,304.1585998535156,0.7837695479393005,0.2438547909259796,0.2220010608434677,293.2967529296875,297.1499938964844,293.1499938964844,0.1220016703009605,-2828.99853515625,304.1629943847656,0.7195160388946533,0.1858304738998413,0.1792986094951629,293.2364196777344,297.1499938964844,293.1499938964844,0.3092943727970123,-4380.880859375,304.1556091308594,0.918693482875824,0.3951612710952759,0.2778120934963226,293.1532287597656,297.1499938964844,293.1499938964844,0.4250607788562774,-7638.0029296875,304.1114501953125,0.9990000128746032,0.5656185746192932,0.4860398769378662,293.17547607421875,297.1499938964844,293.1499938964844,0.0219216905534267,-4562.884765625,304.15093994140625,0.4853987395763397,0.0615433938801288,0.2894572615623474,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.36367067694664,0.8443772196769714,0.8443772196769714,1.0,1.0,-1.7458610534667969,0.7674656510353088,0.9783954620361328,0.3672057390213012,0.0,0.0,0.5644147992134094,83.36166381835938,108.0,-106.79888153076172,-15135.3095703125,549.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.78515625,18000.0,0.0,0.0,0.3400083184242248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564308166503906,0.5564367771148682,-5.975938620395027e-06,0.0,0.0003450652293395,0.0,0.0,36.39931488037109,0.0,0.0,0.0,0.3901430070400238,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680187731981277,-3471.573486328125,304.15887451171875,0.7679848670959473,0.2411339282989502,0.2198081165552139,293.29766845703125,297.1499938964844,293.1499938964844,0.1192924827337265,-2778.677978515625,304.1632385253906,0.70287024974823,0.1819304376840591,0.1758776307106018,293.23681640625,297.1499938964844,293.1499938964844,0.3078740537166595,-4364.98388671875,304.15625,0.9003927111625671,0.3928878009319305,0.2764310240745544,293.2181091308594,297.1499938964844,293.1499938964844,0.4513956606388092,-8022.62451171875,304.0812072753906,0.9990000128746032,0.5524187088012695,0.5110154151916504,293.17633056640625,297.1499938964844,293.1499938964844,0.0216113626956939,-4532.1552734375,304.1511535644531,0.4743571579456329,0.0607248321175575,0.2871295213699341,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189849615097,0.8432548642158508,0.8432548642158508,1.0,1.0,-1.764663815498352,0.776417076587677,0.9882467985153198,0.3714809417724609,0.0,0.0,0.5744121670722961,90.40707397460938,111.0,-36.06632232666016,-15349.95703125,583.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.009765625,18000.0,0.0,0.0,0.3340855836868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768963098526001,0.5769023895263672,-6.063406999601284e-06,0.0,0.0003390543861314,0.0,0.0,38.68155670166016,0.0,0.0,0.0,0.39644256234169,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680187731981277,-3471.573486328125,304.15887451171875,0.7679848670959473,0.2411339282989502,0.2198081165552139,293.29766845703125,297.1499938964844,293.1499938964844,0.1192924827337265,-2778.677978515625,304.1632385253906,0.70287024974823,0.1819304376840591,0.1758776307106018,293.23681640625,297.1499938964844,293.1499938964844,0.3078740537166595,-4364.98388671875,304.15625,0.9003927111625671,0.3928878009319305,0.2764310240745544,293.2181091308594,297.1499938964844,293.1499938964844,0.4513956606388092,-8022.62451171875,304.0812072753906,0.9990000128746032,0.5524187088012695,0.5110154151916504,293.17633056640625,297.1499938964844,293.1499938964844,0.0216113626956939,-4532.1552734375,304.1511535644531,0.4743571579456329,0.0607248321175575,0.2871295213699341,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189849615097,0.8432548642158508,0.8432548642158508,1.0,1.0,-1.764663815498352,0.776417076587677,0.9882467985153198,0.3714809417724609,0.0,0.0,0.5744121670722961,90.40707397460938,111.0,-36.06632232666016,-15349.95703125,583.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.009765625,18000.0,0.0,0.0,0.3340855836868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768963098526001,0.5769023895263672,-6.063406999601284e-06,0.0,0.0003390543861314,0.0,0.0,38.68155670166016,0.0,0.0,0.0,0.39644256234169,4.0,0.0,1.0
