time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659132540225982,-3436.56201171875,304.1594543457031,0.751801609992981,0.238472506403923,0.2177122086286544,293.2982177734375,297.1499938964844,293.1499938964844,0.1164089292287826,-2724.408935546875,304.16363525390625,0.6845252513885498,0.1780747771263122,0.1725407540798187,293.2371520996094,297.1499938964844,293.1499938964844,0.3058319389820099,-4341.638671875,304.1576538085937,0.882031261920929,0.3906199634075165,0.2750882804393768,293.2771301269531,297.1499938964844,293.1499938964844,0.4556813538074493,-8071.44384765625,304.0996398925781,0.9873916506767272,0.5386437773704529,0.5136826038360596,293.1773376464844,297.1499938964844,293.1499938964844,0.0212372746318578,-4492.61474609375,304.1513977050781,0.4589753150939941,0.0598523244261741,0.2847906053066253,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784894943237304,0.8421324491500854,0.8421324491500854,1.0,1.0,-1.7569242715835571,0.7726499438285828,0.9842743873596193,0.3693130314350128,0.0,0.0,0.5813035368919373,98.384521484375,114.0,12.75662326812744,-15324.48828125,602.0244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.517578125,18000.0,0.0,0.0,0.3304196298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920680165290833,0.5920741558074951,-6.170540473249275e-06,0.0,0.0003353339270688,0.0,0.0,40.65525436401367,0.0,0.0,0.0,0.4019932746887207,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659132540225982,-3436.56201171875,304.1594543457031,0.751801609992981,0.238472506403923,0.2177122086286544,293.2982177734375,297.1499938964844,293.1499938964844,0.1164089292287826,-2724.408935546875,304.16363525390625,0.6845252513885498,0.1780747771263122,0.1725407540798187,293.2371520996094,297.1499938964844,293.1499938964844,0.3058319389820099,-4341.638671875,304.1576538085937,0.882031261920929,0.3906199634075165,0.2750882804393768,293.2771301269531,297.1499938964844,293.1499938964844,0.4556813538074493,-8071.44384765625,304.0996398925781,0.9873916506767272,0.5386437773704529,0.5136826038360596,293.1773376464844,297.1499938964844,293.1499938964844,0.0212372746318578,-4492.61474609375,304.1513977050781,0.4589753150939941,0.0598523244261741,0.2847906053066253,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784894943237304,0.8421324491500854,0.8421324491500854,1.0,1.0,-1.7569242715835571,0.7726499438285828,0.9842743873596193,0.3693130314350128,0.0,0.0,0.5813035368919373,98.384521484375,114.0,12.75662326812744,-15324.48828125,602.0244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.517578125,18000.0,0.0,0.0,0.3304196298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920680165290833,0.5920741558074951,-6.170540473249275e-06,0.0,0.0003353339270688,0.0,0.0,40.65525436401367,0.0,0.0,0.0,0.4019932746887207,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634436696767807,-3394.967041015625,304.1603698730469,0.7385426759719849,0.2357757985591888,0.2155956774950027,293.2989196777344,297.1499938964844,293.1499938964844,0.1132831051945686,-2664.85595703125,304.1642761230469,0.6686877608299255,0.1741780936717987,0.1691796481609344,293.23785400390625,297.1499938964844,293.1499938964844,0.303060382604599,-4309.66796875,304.1596374511719,0.8667986392974854,0.3882708251476288,0.2736988067626953,293.29742431640625,297.1499938964844,293.1499938964844,0.4477495551109314,-7944.86962890625,304.12896728515625,0.9690768122673036,0.5312594175338745,0.5057426691055298,293.17852783203125,297.1499938964844,293.1499938964844,0.02075114287436,-4438.845703125,304.1517333984375,0.4446496367454529,0.0589172877371311,0.2820731997489929,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825344443321228,0.8408675789833069,0.8408675789833069,1.0,1.0,-1.7359020709991455,0.7625980377197266,0.9733040928840636,0.3636115491390228,0.0,0.0,0.5806493759155273,105.52182006835938,117.0,26.87272071838379,-15105.2333984375,608.6619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35748291015625,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.693359375,18000.0,0.0,0.0,0.3279480338096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941987037658691,0.5942049026489258,-6.210578703758074e-06,0.0,0.0003328255552332,0.0,0.0,41.07176971435547,0.0,0.0,0.0,0.4030835032463074,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634436696767807,-3394.967041015625,304.1603698730469,0.7385426759719849,0.2357757985591888,0.2155956774950027,293.2989196777344,297.1499938964844,293.1499938964844,0.1132831051945686,-2664.85595703125,304.1642761230469,0.6686877608299255,0.1741780936717987,0.1691796481609344,293.23785400390625,297.1499938964844,293.1499938964844,0.303060382604599,-4309.66796875,304.1596374511719,0.8667986392974854,0.3882708251476288,0.2736988067626953,293.29742431640625,297.1499938964844,293.1499938964844,0.4477495551109314,-7944.86962890625,304.12896728515625,0.9690768122673036,0.5312594175338745,0.5057426691055298,293.17852783203125,297.1499938964844,293.1499938964844,0.02075114287436,-4438.845703125,304.1517333984375,0.4446496367454529,0.0589172877371311,0.2820731997489929,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825344443321228,0.8408675789833069,0.8408675789833069,1.0,1.0,-1.7359020709991455,0.7625980377197266,0.9733040928840636,0.3636115491390228,0.0,0.0,0.5806493759155273,105.52182006835938,117.0,26.87272071838379,-15105.2333984375,608.6619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35748291015625,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.693359375,18000.0,0.0,0.0,0.3279480338096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941987037658691,0.5942049026489258,-6.210578703758074e-06,0.0,0.0003328255552332,0.0,0.0,41.07176971435547,0.0,0.0,0.0,0.4030835032463074,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612038761377334,-3357.510498046875,304.16064453125,0.7287722826004028,0.233120247721672,0.2134209275245666,293.2995300292969,297.1499938964844,293.1499938964844,0.1102922335267067,-2607.902587890625,304.1644897460937,0.6564434170722961,0.1702809333801269,0.1657228171825409,293.238525390625,297.1499938964844,293.1499938964844,0.3006797134876251,-4282.5859375,304.1603698730469,0.8558880686759949,0.3859120607376098,0.2722289860248565,293.3030700683594,297.1499938964844,293.1499938964844,0.4430380761623382,-7871.33203125,304.14361572265625,0.9550447463989258,0.5263643264770508,0.5009926557540894,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910806983709,-4388.505859375,304.15191650390625,0.4344284236431122,0.0580427609384059,0.2791432440280914,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854250311851501,0.8396027684211731,0.8396027684211731,1.0,1.0,-1.7181531190872192,0.7541110515594482,0.964042067527771,0.3587521016597748,0.0,0.0,0.5802172422409058,110.96623229980467,120.0,20.42642402648925,-14903.951171875,612.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156616210937,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.3260390162467956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594221830368042,0.5942280292510986,-6.215350367710926e-06,0.0,0.0003308881714474,0.0,0.0,41.09965896606445,0.0,0.0,0.0,0.4031494557857513,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612038761377334,-3357.510498046875,304.16064453125,0.7287722826004028,0.233120247721672,0.2134209275245666,293.2995300292969,297.1499938964844,293.1499938964844,0.1102922335267067,-2607.902587890625,304.1644897460937,0.6564434170722961,0.1702809333801269,0.1657228171825409,293.238525390625,297.1499938964844,293.1499938964844,0.3006797134876251,-4282.5859375,304.1603698730469,0.8558880686759949,0.3859120607376098,0.2722289860248565,293.3030700683594,297.1499938964844,293.1499938964844,0.4430380761623382,-7871.33203125,304.14361572265625,0.9550447463989258,0.5263643264770508,0.5009926557540894,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910806983709,-4388.505859375,304.15191650390625,0.4344284236431122,0.0580427609384059,0.2791432440280914,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854250311851501,0.8396027684211731,0.8396027684211731,1.0,1.0,-1.7181531190872192,0.7541110515594482,0.964042067527771,0.3587521016597748,0.0,0.0,0.5802172422409058,110.96623229980467,120.0,20.42642402648925,-14903.951171875,612.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156616210937,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.3260390162467956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594221830368042,0.5942280292510986,-6.215350367710926e-06,0.0,0.0003308881714474,0.0,0.0,41.09965896606445,0.0,0.0,0.0,0.4031494557857513,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601172685623169,-3339.34033203125,304.1606750488281,0.7245939373970032,0.2318226248025894,0.2123435139656067,293.2997131347656,297.1499938964844,293.1499938964844,0.108816958963871,-2579.723876953125,304.16455078125,0.651160717010498,0.1683506220579147,0.1639919877052307,293.2387390136719,297.1499938964844,293.1499938964844,0.2995197474956512,-4269.4306640625,304.1606140136719,0.8513761162757874,0.3847433030605316,0.2714881598949432,293.3040466308594,297.1499938964844,293.1499938964844,0.4410022497177124,-7840.3515625,304.1484375,0.948967218399048,0.5242360830307007,0.499020516872406,293.179443359375,297.1499938964844,293.1499938964844,0.0200783293694257,-4365.0380859375,304.1519470214844,0.4303158223628998,0.0576392598450183,0.2777521908283233,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865858018398285,0.8389703035354614,0.8389703035354614,1.0,1.0,-1.7098534107208252,0.7501417398452759,0.9597116708755492,0.3564778566360473,0.0,0.0,0.5796077847480774,113.2969741821289,120.0,16.971729278564453,-14806.5458984375,613.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0139465332031,308.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.89453125,18000.0,0.0,0.0,0.3252318799495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933676362037659,0.5933738350868225,-6.211415893631056e-06,0.0,0.0003300690150354,0.0,0.0,40.997554779052734,0.0,0.0,0.0,0.4028595089912414,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590531170368194,-3321.539306640625,304.1606750488281,0.7206997871398926,0.2305448502302169,0.2112769931554794,293.2998046875,297.1499938964844,293.1499938964844,0.1073583215475082,-2551.800048828125,304.16455078125,0.6462775468826294,0.166435033082962,0.1622669100761413,293.23895263671875,297.1499938964844,293.1499938964844,0.2983790636062622,-4256.509765625,304.1607360839844,0.8472892045974731,0.3835821151733398,0.2707471549510956,293.304443359375,297.1499938964844,293.1499938964844,0.4390473961830139,-7811.0341796875,304.1522521972656,0.9433111548423768,0.5222044587135315,0.4971629083156585,293.17950439453125,297.1499938964844,293.1499938964844,0.0198771841824054,-4342.724609375,304.1519775390625,0.4266722798347473,0.0572545789182186,0.2764177024364471,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876132369041443,0.8385457396507263,0.8385457396507263,1.0,1.0,-1.701779007911682,0.7462990880012512,0.9554799795150756,0.3542861342430115,0.0,0.0,0.5788187980651855,115.44860076904295,108.0,14.295973777770996,-14712.7919921875,614.1095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92498779296875,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.544921875,18000.0,0.0,0.0,0.3244847655296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921408534049988,0.5921470522880554,-6.204314104252262e-06,0.0,0.0003293108020443,0.0,0.0,40.843387603759766,0.0,0.0,0.0,0.4024237394332886,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568012535572052,-3283.72607421875,304.160888671875,0.7191414833068848,0.2280913293361663,0.2090171426534652,293.2995910644531,297.1499938964844,293.1499938964844,0.1043254286050796,-2493.433837890625,304.1647644042969,0.6423957943916321,0.1626846641302108,0.1586656421422958,293.239013671875,297.1499938964844,293.1499938964844,0.2959042489528656,-4228.36376953125,304.1612854003906,0.8467293977737427,0.3813152909278869,0.2691368162631988,293.3042297363281,297.1499938964844,293.1499938964844,0.4349580407142639,-7750.7080078125,304.15826416015625,0.9420226216316224,0.5183349251747131,0.4934473931789398,293.17919921875,297.1499938964844,293.1499938964844,0.0193802956491708,-4286.9013671875,304.1521301269531,0.4249365031719208,0.0565665550529956,0.27305468916893,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.384301096200943,0.8376966118812561,0.8376966118812561,1.0,1.0,-1.6843106746673584,0.7379891872406006,0.9463214874267578,0.3496052324771881,0.0,0.0,0.5762589573860168,114.33415222167967,96.0,13.904497146606444,-14523.91796875,598.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230704367160797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881903767585754,0.5881965160369873,-6.180262971611228e-06,0.0,0.00032787543023,0.0,0.0,40.34303283691406,0.0,0.0,0.0,0.4009961485862732,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568012535572052,-3283.72607421875,304.160888671875,0.7191414833068848,0.2280913293361663,0.2090171426534652,293.2995910644531,297.1499938964844,293.1499938964844,0.1043254286050796,-2493.433837890625,304.1647644042969,0.6423957943916321,0.1626846641302108,0.1586656421422958,293.239013671875,297.1499938964844,293.1499938964844,0.2959042489528656,-4228.36376953125,304.1612854003906,0.8467293977737427,0.3813152909278869,0.2691368162631988,293.3042297363281,297.1499938964844,293.1499938964844,0.4349580407142639,-7750.7080078125,304.15826416015625,0.9420226216316224,0.5183349251747131,0.4934473931789398,293.17919921875,297.1499938964844,293.1499938964844,0.0193802956491708,-4286.9013671875,304.1521301269531,0.4249365031719208,0.0565665550529956,0.27305468916893,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.384301096200943,0.8376966118812561,0.8376966118812561,1.0,1.0,-1.6843106746673584,0.7379891872406006,0.9463214874267578,0.3496052324771881,0.0,0.0,0.5762589573860168,114.33415222167967,96.0,13.904497146606444,-14523.91796875,598.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230704367160797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881903767585754,0.5881965160369873,-6.180262971611228e-06,0.0,0.00032787543023,0.0,0.0,40.34303283691406,0.0,0.0,0.0,0.4009961485862732,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545458734035492,-3245.743408203125,304.1610107421875,0.7223368883132935,0.2257986515760421,0.2067534923553466,293.2987060546875,297.1499938964844,293.1499938964844,0.1012849733233451,-2434.565185546875,304.1649169921875,0.642776370048523,0.1590712517499923,0.1550349593162536,293.23858642578125,297.1499938964844,293.1499938964844,0.2933487296104431,-4199.26708984375,304.1617736816406,0.8518626689910889,0.3791426420211792,0.2674766480922699,293.3031005859375,297.1499938964844,293.1499938964844,0.4307528138160705,-7689.634765625,304.1624755859375,0.9482439756393432,0.5146520733833313,0.4897710978984833,293.1783142089844,297.1499938964844,293.1499938964844,0.0188680440187454,-4228.2119140625,304.1522827148437,0.4274313151836395,0.056003700941801,0.2695173621177673,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777003884315491,0.8368474245071411,0.8368474245071411,1.0,1.0,-1.6665794849395752,0.729561984539032,0.937017560005188,0.3448747396469116,0.0,0.0,0.5722900629043579,109.31535339355467,84.0,13.625533103942873,-14332.578125,572.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000427246094,307.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215727508068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814924240112305,0.5814985632896423,-6.137900527392048e-06,0.0,0.0003263554826844,0.0,0.0,39.494850158691406,0.0,0.0,0.0,0.3985820710659027,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545458734035492,-3245.743408203125,304.1610107421875,0.7223368883132935,0.2257986515760421,0.2067534923553466,293.2987060546875,297.1499938964844,293.1499938964844,0.1012849733233451,-2434.565185546875,304.1649169921875,0.642776370048523,0.1590712517499923,0.1550349593162536,293.23858642578125,297.1499938964844,293.1499938964844,0.2933487296104431,-4199.26708984375,304.1617736816406,0.8518626689910889,0.3791426420211792,0.2674766480922699,293.3031005859375,297.1499938964844,293.1499938964844,0.4307528138160705,-7689.634765625,304.1624755859375,0.9482439756393432,0.5146520733833313,0.4897710978984833,293.1783142089844,297.1499938964844,293.1499938964844,0.0188680440187454,-4228.2119140625,304.1522827148437,0.4274313151836395,0.056003700941801,0.2695173621177673,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777003884315491,0.8368474245071411,0.8368474245071411,1.0,1.0,-1.6665794849395752,0.729561984539032,0.937017560005188,0.3448747396469116,0.0,0.0,0.5722900629043579,109.31535339355467,84.0,13.625533103942873,-14332.578125,572.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000427246094,307.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215727508068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814924240112305,0.5814985632896423,-6.137900527392048e-06,0.0,0.0003263554826844,0.0,0.0,39.494850158691406,0.0,0.0,0.0,0.3985820710659027,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523450911045074,-3208.597412109375,304.1610107421875,0.7289678454399109,0.2236460745334625,0.2045311033725738,293.2973022460937,297.1499938964844,293.1499938964844,0.098297044634819,-2376.381103515625,304.1649169921875,0.6463015675544739,0.155588760972023,0.1514360755681991,293.2378234863281,297.1499938964844,293.1499938964844,0.2907970547676086,-4170.2119140625,304.162109375,0.8613994121551514,0.3770515024662018,0.2658061981201172,293.30145263671875,297.1499938964844,293.1499938964844,0.426530122756958,-7628.93798828125,304.16534423828125,0.9595699310302734,0.5111091136932373,0.4861408472061157,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766353875398,-4170.79736328125,304.15234375,0.4333830773830414,0.0555493272840976,0.2660437226295471,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688838481903076,0.8360322713851929,0.8360322713851929,1.0,1.0,-1.6490553617477417,0.7212404012680054,0.9278149604797364,0.340226799249649,0.0,0.0,0.5671417713165283,101.92583465576172,72.0,12.837204933166504,-14142.9287109375,540.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641540527344,307.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.103515625,18000.0,0.0,0.0,0.3198175132274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724778771400452,0.5724839568138123,-6.079177637730027e-06,0.0,0.0003245740954298,0.0,0.0,38.36152267456055,0.0,0.0,0.0,0.395328164100647,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523450911045074,-3208.597412109375,304.1610107421875,0.7289678454399109,0.2236460745334625,0.2045311033725738,293.2973022460937,297.1499938964844,293.1499938964844,0.098297044634819,-2376.381103515625,304.1649169921875,0.6463015675544739,0.155588760972023,0.1514360755681991,293.2378234863281,297.1499938964844,293.1499938964844,0.2907970547676086,-4170.2119140625,304.162109375,0.8613994121551514,0.3770515024662018,0.2658061981201172,293.30145263671875,297.1499938964844,293.1499938964844,0.426530122756958,-7628.93798828125,304.16534423828125,0.9595699310302734,0.5111091136932373,0.4861408472061157,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766353875398,-4170.79736328125,304.15234375,0.4333830773830414,0.0555493272840976,0.2660437226295471,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688838481903076,0.8360322713851929,0.8360322713851929,1.0,1.0,-1.6490553617477417,0.7212404012680054,0.9278149604797364,0.340226799249649,0.0,0.0,0.5671417713165283,101.92583465576172,72.0,12.837204933166504,-14142.9287109375,540.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641540527344,307.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.103515625,18000.0,0.0,0.0,0.3198175132274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724778771400452,0.5724839568138123,-6.079177637730027e-06,0.0,0.0003245740954298,0.0,0.0,38.36152267456055,0.0,0.0,0.0,0.395328164100647,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502193808555603,-3172.645263671875,304.160888671875,0.7386791706085205,0.221612736582756,0.2023650109767913,293.2955017089844,297.1499938964844,293.1499938964844,0.0953815281391143,-2319.35400390625,304.164794921875,0.6527098417282104,0.1522240042686462,0.1478936821222305,293.2368469238281,297.1499938964844,293.1499938964844,0.2882851958274841,-4141.611328125,304.1622619628906,0.8751084208488464,0.375026673078537,0.2641416192054748,293.2994384765625,297.1499938964844,293.1499938964844,0.4223487675189972,-7569.2412109375,304.16717529296875,0.974376142024994,0.507678747177124,0.4825636744499206,293.1754455566406,297.1499938964844,293.1499938964844,0.0179166588932275,-4116.03125,304.1523132324219,0.4429022967815399,0.05518214777112,0.2627113461494446,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585548102855682,0.8352171182632446,0.8352171182632446,1.0,1.0,-1.6319072246551514,0.7130997776985168,0.9188075065612792,0.3357048034667969,0.0,0.0,0.560998797416687,93.08601379394533,60.0,11.309691429138184,-13955.033203125,505.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.923828125,18000.0,0.0,0.0,0.3176811933517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615015029907227,0.561507523059845,-6.00719658905291e-06,0.0,0.0003224060346838,0.0,0.0,37.005741119384766,0.0,0.0,0.0,0.3913837075233459,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502193808555603,-3172.645263671875,304.160888671875,0.7386791706085205,0.221612736582756,0.2023650109767913,293.2955017089844,297.1499938964844,293.1499938964844,0.0953815281391143,-2319.35400390625,304.164794921875,0.6527098417282104,0.1522240042686462,0.1478936821222305,293.2368469238281,297.1499938964844,293.1499938964844,0.2882851958274841,-4141.611328125,304.1622619628906,0.8751084208488464,0.375026673078537,0.2641416192054748,293.2994384765625,297.1499938964844,293.1499938964844,0.4223487675189972,-7569.2412109375,304.16717529296875,0.974376142024994,0.507678747177124,0.4825636744499206,293.1754455566406,297.1499938964844,293.1499938964844,0.0179166588932275,-4116.03125,304.1523132324219,0.4429022967815399,0.05518214777112,0.2627113461494446,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585548102855682,0.8352171182632446,0.8352171182632446,1.0,1.0,-1.6319072246551514,0.7130997776985168,0.9188075065612792,0.3357048034667969,0.0,0.0,0.560998797416687,93.08601379394533,60.0,11.309691429138184,-13955.033203125,505.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.923828125,18000.0,0.0,0.0,0.3176811933517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615015029907227,0.561507523059845,-6.00719658905291e-06,0.0,0.0003224060346838,0.0,0.0,37.005741119384766,0.0,0.0,0.0,0.3913837075233459,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491882652044296,-3155.18115234375,304.1607666015625,0.7448074817657471,0.2206358760595321,0.2013052701950073,293.2944641113281,297.1499938964844,293.1499938964844,0.0939527973532676,-2291.351806640625,304.1647033691406,0.6570702791213989,0.1505820900201797,0.1461473554372787,293.2362976074219,297.1499938964844,293.1499938964844,0.2870512902736664,-4127.56201171875,304.1622619628906,0.8836236596107483,0.3740352988243103,0.2633140981197357,293.29833984375,297.1499938964844,293.1499938964844,0.4202871918678283,-7539.91455078125,304.16778564453125,0.9826273918151855,0.5060003399848938,0.4807966351509094,293.17462158203125,297.1499938964844,293.1499938964844,0.0176992919296026,-4089.800537109375,304.1522827148437,0.4491957724094391,0.0550255998969078,0.261106014251709,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752990722656,291.19580078125,1.0,0.3529572784900665,0.8348095417022705,0.8348095417022705,1.0,1.0,-1.6234956979751587,0.7091068625450134,0.91438889503479,0.3334977328777313,0.0,0.0,0.5576251745223999,88.30681610107422,60.0,10.330352783203123,-13861.826171875,486.8367309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893310546875,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.02734375,18000.0,0.0,0.0,0.3164443373680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554286241531372,0.5554345846176147,-5.967425295239082e-06,0.0,0.0003211507864762,0.0,0.0,36.26840591430664,0.0,0.0,0.0,0.3892123103141784,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481790095567703,-3138.07177734375,304.16064453125,0.7519230842590332,0.219682902097702,0.2002612948417663,293.2933959960937,297.1499938964844,293.1499938964844,0.0925432592630386,-2263.70703125,304.1645812988281,0.6622899770736694,0.1489648520946502,0.1444183140993118,293.2357177734375,297.1499938964844,293.1499938964844,0.285834401845932,-4113.7060546875,304.1622619628906,0.8933294415473938,0.3730559945106506,0.262490451335907,293.2972106933594,297.1499938964844,293.1499938964844,0.4182500541210174,-7510.984375,304.1682434082031,0.9911791682243348,0.5043437480926514,0.4790440499782562,293.1737365722656,297.1499938964844,293.1499938964844,0.017490167170763,-4064.35009765625,304.1522521972656,0.4566580951213836,0.0548840835690498,0.259541243314743,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.27423095703125,291.19873046875,1.0,0.34712615609169,0.8344315886497498,0.8344315886497498,1.0,1.0,-1.6151946783065796,0.7051689028739929,0.9100258350372314,0.3313306272029876,0.0,0.0,0.5540964007377625,83.36422729492188,48.0,9.227073669433594,-13769.1259765625,468.2919616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145080566406,307.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.90625,18000.0,0.0,0.0,0.3150891065597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490615367889404,0.5490674376487732,-5.925890945945866e-06,0.0,0.0003197753976564,0.0,0.0,35.50566864013672,0.0,0.0,0.0,0.3869452178478241,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461809575557708,-3103.99365234375,304.1604309082031,0.7665831446647644,0.217871218919754,0.1982907950878143,293.2909240722656,297.1499938964844,293.1499938964844,0.0897726416587829,-2209.22412109375,304.1643371582031,0.6728616952896118,0.1458326578140258,0.1410882025957107,293.234375,297.1499938964844,293.1499938964844,0.2833160161972046,-4084.847900390625,304.1623840332031,0.9133366346359252,0.3711583614349365,0.2609105706214905,293.2891845703125,297.1499938964844,293.1499938964844,0.4020931422710418,-7271.91845703125,304.19091796875,0.9990000128746032,0.5021963715553284,0.4635173380374908,293.1717834472656,297.1499938964844,293.1499938964844,0.0171249695122241,-4018.721923828125,304.152099609375,0.4714215397834778,0.0546791590750217,0.256891518831253,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344062566757202,0.8336758017539978,0.8336758017539978,1.0,1.0,-1.584911584854126,0.6908032298088074,0.8941083550453186,0.323776513338089,0.0,0.0,0.5455578565597534,74.32455444335938,36.0,25.368661880493164,-13524.9384765625,426.4548034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5625,18000.0,0.0,0.0,0.3119646310806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535193145275116,0.535198986530304,-5.838387551193591e-06,0.0,0.0003166044480167,0.0,0.0,33.89200592041016,0.0,0.0,0.0,0.3820334672927856,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461809575557708,-3103.99365234375,304.1604309082031,0.7665831446647644,0.217871218919754,0.1982907950878143,293.2909240722656,297.1499938964844,293.1499938964844,0.0897726416587829,-2209.22412109375,304.1643371582031,0.6728616952896118,0.1458326578140258,0.1410882025957107,293.234375,297.1499938964844,293.1499938964844,0.2833160161972046,-4084.847900390625,304.1623840332031,0.9133366346359252,0.3711583614349365,0.2609105706214905,293.2891845703125,297.1499938964844,293.1499938964844,0.4020931422710418,-7271.91845703125,304.19091796875,0.9990000128746032,0.5021963715553284,0.4635173380374908,293.1717834472656,297.1499938964844,293.1499938964844,0.0171249695122241,-4018.721923828125,304.152099609375,0.4714215397834778,0.0546791590750217,0.256891518831253,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344062566757202,0.8336758017539978,0.8336758017539978,1.0,1.0,-1.584911584854126,0.6908032298088074,0.8941083550453186,0.323776513338089,0.0,0.0,0.5455578565597534,74.32455444335938,36.0,25.368661880493164,-13524.9384765625,426.4548034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5625,18000.0,0.0,0.0,0.3119646310806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535193145275116,0.535198986530304,-5.838387551193591e-06,0.0,0.0003166044480167,0.0,0.0,33.89200592041016,0.0,0.0,0.0,0.3820334672927856,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439375579357147,-3065.099365234375,304.1606750488281,0.7826587557792664,0.2161137163639068,0.1964282542467117,293.2883605957031,297.1499938964844,293.1499938964844,0.0869011878967285,-2152.351806640625,304.1643371582031,0.6843873858451843,0.1427815556526184,0.1378953903913498,293.2331237792969,297.1499938964844,293.1499938964844,0.2801839709281921,-4048.365234375,304.1634521484375,0.9365642070770264,0.3692722916603088,0.2593854963779449,293.2494506835937,297.1499938964844,293.1499938964844,0.3689415752887726,-6776.27197265625,304.2323303222656,0.9990000128746032,0.5066609382629395,0.4318399131298065,293.1693725585937,297.1499938964844,293.1499938964844,0.0168120395392179,-3976.714599609375,304.15191650390625,0.4838907122611999,0.0546132549643516,0.2550230622291565,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265433311462,0.8329200148582458,0.8329200148582458,1.0,1.0,-1.536956548690796,0.668209969997406,0.8687465786933899,0.311744213104248,0.0,0.0,0.5290690064430237,65.84799194335938,39.0,44.44578552246094,-13120.6015625,378.2516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.015625,18000.0,0.0,0.0,0.3077584207057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101186633110046,0.5101243853569031,-5.701647751266137e-06,0.0,0.0003123356727883,0.0,0.0,31.186124801635746,0.0,0.0,0.0,0.3735556602478027,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439375579357147,-3065.099365234375,304.1606750488281,0.7826587557792664,0.2161137163639068,0.1964282542467117,293.2883605957031,297.1499938964844,293.1499938964844,0.0869011878967285,-2152.351806640625,304.1643371582031,0.6843873858451843,0.1427815556526184,0.1378953903913498,293.2331237792969,297.1499938964844,293.1499938964844,0.2801839709281921,-4048.365234375,304.1634521484375,0.9365642070770264,0.3692722916603088,0.2593854963779449,293.2494506835937,297.1499938964844,293.1499938964844,0.3689415752887726,-6776.27197265625,304.2323303222656,0.9990000128746032,0.5066609382629395,0.4318399131298065,293.1693725585937,297.1499938964844,293.1499938964844,0.0168120395392179,-3976.714599609375,304.15191650390625,0.4838907122611999,0.0546132549643516,0.2550230622291565,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265433311462,0.8329200148582458,0.8329200148582458,1.0,1.0,-1.536956548690796,0.668209969997406,0.8687465786933899,0.311744213104248,0.0,0.0,0.5290690064430237,65.84799194335938,39.0,44.44578552246094,-13120.6015625,378.2516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.015625,18000.0,0.0,0.0,0.3077584207057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101186633110046,0.5101243853569031,-5.701647751266137e-06,0.0,0.0003123356727883,0.0,0.0,31.186124801635746,0.0,0.0,0.0,0.3735556602478027,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260982751846,-3034.04833984375,304.1601257324219,0.7949317097663879,0.2143604606389999,0.1946666240692138,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284726142883,-2101.906982421875,304.1638488769531,0.6921992301940918,0.1397432088851928,0.1348209679126739,293.2322082519531,297.1499938964844,293.1499938964844,0.2777630090713501,-4020.657470703125,304.1629638671875,0.9538348913192748,0.3673551678657532,0.2579112648963928,293.1921081542969,297.1499938964844,293.1499938964844,0.3445382118225097,-6416.12939453125,304.24481201171875,0.9990000128746032,0.5157605409622192,0.4089751243591308,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657026857137,-3957.27587890625,304.1515197753906,0.4928176999092102,0.0546221658587455,0.2540713548660278,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772730350494,0.8324570655822754,0.8324570655822754,1.0,1.0,-1.5007778406143188,0.6512325406074524,0.8495453000068665,0.3027088940143585,0.0,0.0,0.5119457840919495,60.05456161499024,57.0,20.44060516357422,-12735.6181640625,345.1859741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.185546875,18000.0,0.0,0.0,0.3020074069499969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801979959011078,0.4802035093307495,-5.527918801817577e-06,0.0,0.0003064991324208,0.0,0.0,28.08383750915528,0.0,0.0,0.0,0.3635695576667785,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260982751846,-3034.04833984375,304.1601257324219,0.7949317097663879,0.2143604606389999,0.1946666240692138,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284726142883,-2101.906982421875,304.1638488769531,0.6921992301940918,0.1397432088851928,0.1348209679126739,293.2322082519531,297.1499938964844,293.1499938964844,0.2777630090713501,-4020.657470703125,304.1629638671875,0.9538348913192748,0.3673551678657532,0.2579112648963928,293.1921081542969,297.1499938964844,293.1499938964844,0.3445382118225097,-6416.12939453125,304.24481201171875,0.9990000128746032,0.5157605409622192,0.4089751243591308,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657026857137,-3957.27587890625,304.1515197753906,0.4928176999092102,0.0546221658587455,0.2540713548660278,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772730350494,0.8324570655822754,0.8324570655822754,1.0,1.0,-1.5007778406143188,0.6512325406074524,0.8495453000068665,0.3027088940143585,0.0,0.0,0.5119457840919495,60.05456161499024,57.0,20.44060516357422,-12735.6181640625,345.1859741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.185546875,18000.0,0.0,0.0,0.3020074069499969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801979959011078,0.4802035093307495,-5.527918801817577e-06,0.0,0.0003064991324208,0.0,0.0,28.08383750915528,0.0,0.0,0.0,0.3635695576667785,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408926248550415,-3013.525146484375,304.1587829589844,0.7938020825386047,0.2125666588544845,0.1930589079856872,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442529559135,-2059.760986328125,304.162841796875,0.6878625154495239,0.1366715878248214,0.1319152563810348,293.2316589355469,297.1499938964844,293.1499938964844,0.2763393521308899,-4005.13037109375,304.16094970703125,0.9534297585487366,0.3653808236122131,0.2565417885780334,293.1466369628906,297.1499938964844,293.1499938964844,0.3416096270084381,-6385.76904296875,304.2171325683594,0.9990000128746032,0.5239732265472412,0.4072811007499695,293.165283203125,297.1499938964844,293.1499938964844,0.0166621878743171,-3958.49755859375,304.1510314941406,0.4933225512504577,0.0545281395316123,0.2537503838539123,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631596088409,0.8319941163063049,0.8319941163063049,1.0,1.0,-1.491279363632202,0.6467732191085815,0.8445062041282654,0.3002403676509857,0.0,0.0,0.4996077120304107,59.51347351074219,75.0,-24.103561401367188,-12512.5615234375,339.2251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39141845703125,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.80078125,18000.0,0.0,0.0,0.2950986921787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562126696109772,0.4562180638313293,-5.3815515457245056e-06,0.0,0.0002994876704178,0.0,0.0,25.70357894897461,0.0,0.0,0.0,0.3555773496627807,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408926248550415,-3013.525146484375,304.1587829589844,0.7938020825386047,0.2125666588544845,0.1930589079856872,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442529559135,-2059.760986328125,304.162841796875,0.6878625154495239,0.1366715878248214,0.1319152563810348,293.2316589355469,297.1499938964844,293.1499938964844,0.2763393521308899,-4005.13037109375,304.16094970703125,0.9534297585487366,0.3653808236122131,0.2565417885780334,293.1466369628906,297.1499938964844,293.1499938964844,0.3416096270084381,-6385.76904296875,304.2171325683594,0.9990000128746032,0.5239732265472412,0.4072811007499695,293.165283203125,297.1499938964844,293.1499938964844,0.0166621878743171,-3958.49755859375,304.1510314941406,0.4933225512504577,0.0545281395316123,0.2537503838539123,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631596088409,0.8319941163063049,0.8319941163063049,1.0,1.0,-1.491279363632202,0.6467732191085815,0.8445062041282654,0.3002403676509857,0.0,0.0,0.4996077120304107,59.51347351074219,75.0,-24.103561401367188,-12512.5615234375,339.2251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39141845703125,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.80078125,18000.0,0.0,0.0,0.2950986921787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562126696109772,0.4562180638313293,-5.3815515457245056e-06,0.0,0.0002994876704178,0.0,0.0,25.70357894897461,0.0,0.0,0.0,0.3555773496627807,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404569298028946,-3006.561279296875,304.1579895019531,0.7887328863143921,0.2116532176733017,0.1922942250967025,293.283447265625,297.1499938964844,293.1499938964844,0.0811681523919105,-2041.1722412109373,304.16229248046875,0.6816589832305908,0.135121539235115,0.1305062025785446,293.2315368652344,297.1499938964844,293.1499938964844,0.2759561240673065,-4001.337158203125,304.15966796875,0.9473949074745178,0.3643733263015747,0.2558847367763519,293.1372985839844,297.1499938964844,293.1499938964844,0.3473329246044159,-6480.04052734375,304.1944885253906,0.9990000128746032,0.5258562564849854,0.413312554359436,293.164794921875,297.1499938964844,293.1499938964844,0.0166872143745422,-3963.385986328125,304.1507873535156,0.4906715750694275,0.0544293150305748,0.2536320090293884,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108579814434051,0.8317626714706421,0.8317626714706421,1.0,1.0,-1.4949744939804075,0.6484837532043457,0.8464908003807068,0.3011120855808258,0.0,0.0,0.4966937601566314,60.90088653564453,75.0,-42.62736511230469,-12478.2939453125,344.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916381835937,307.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.544921875,18000.0,0.0,0.0,0.2915095090866089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491922557353973,0.4491975903511047,-5.33251704837312e-06,0.0,0.0002958450932055,0.0,0.0,25.004663467407227,0.0,0.0,0.0,0.3531607389450073,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.140073075890541,-3000.51171875,304.1572265625,0.7814438939094543,0.2107297927141189,0.1915523707866668,293.28277587890625,297.1499938964844,293.1499938964844,0.0802261605858802,-2023.3074951171875,304.1617736816406,0.673514723777771,0.1335629671812057,0.1291225105524063,293.2314758300781,297.1499938964844,293.1499938964844,0.2756602168083191,-3998.552734375,304.158447265625,0.938184380531311,0.3633517920970917,0.2552430033683777,293.1386108398437,297.1499938964844,293.1499938964844,0.3569223582744598,-6632.10400390625,304.1689453125,0.9990000128746032,0.5257675647735596,0.423040360212326,293.16455078125,297.1499938964844,293.1499938964844,0.016716094687581,-3968.9443359375,304.1506042480469,0.4865005612373352,0.0542884767055511,0.2535067200660705,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145684897899627,0.8314774036407471,0.8314774036407471,1.0,1.0,-1.503175973892212,0.6522958278656006,0.8508800864219666,0.3030956983566284,0.0,0.0,0.4956762790679931,63.22050476074219,93.0,-55.84695053100586,-12487.5078125,354.45806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56414794921875,307.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.73828125,18000.0,0.0,0.0,0.2880232036113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445389837026596,0.4453951418399811,-5.301263172441395e-06,0.0,0.0002923069405369,0.0,0.0,24.61178398132324,0.0,0.0,0.0,0.3517841398715973,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138932228088,-2990.29736328125,304.1559143066406,0.7625553011894226,0.2088502645492553,0.1901266425848007,293.2817077636719,297.1499938964844,293.1499938964844,0.0784126669168472,-1989.0838623046875,304.160888671875,0.6537371873855591,0.1304172724485397,0.1264202445745468,293.2315979003906,297.1499938964844,293.1499938964844,0.2752419114112854,-3994.93603515625,304.1563415527344,0.9131066203117372,0.3612602055072784,0.2539944052696228,293.1734313964844,297.1499938964844,293.1499938964844,0.3859014511108398,-7078.4404296875,304.1142883300781,0.9990000128746032,0.5190855860710144,0.4515320360660553,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533252388238,-3977.808349609375,304.1503295898437,0.4737928509712219,0.0538484305143356,0.2530221045017242,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922119140625,293.2326354980469,291.14385986328125,1.0,0.3257374167442322,0.8309069871902466,0.8309069871902466,1.0,1.0,-1.53033709526062,0.6649584770202637,0.8653786182403564,0.3097547888755798,0.0,0.0,0.4995054006576538,70.36921691894531,96.0,-69.82987213134766,-12615.9697265625,386.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59979248046875,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.87109375,18000.0,0.0,0.0,0.2818873226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471350610256195,0.4471403658390045,-5.288506599754328e-06,0.0,0.0002860797976609,0.0,0.0,24.68182182312012,0.0,0.0,0.0,0.3520477712154388,4.0,0.0,1.0
