time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138932228088,-2990.29736328125,304.1559143066406,0.7625553011894226,0.2088502645492553,0.1901266425848007,293.2817077636719,297.1499938964844,293.1499938964844,0.0784126669168472,-1989.0838623046875,304.160888671875,0.6537371873855591,0.1304172724485397,0.1264202445745468,293.2315979003906,297.1499938964844,293.1499938964844,0.2752419114112854,-3994.93603515625,304.1563415527344,0.9131066203117372,0.3612602055072784,0.2539944052696228,293.1734313964844,297.1499938964844,293.1499938964844,0.3859014511108398,-7078.4404296875,304.1142883300781,0.9990000128746032,0.5190855860710144,0.4515320360660553,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533252388238,-3977.808349609375,304.1503295898437,0.4737928509712219,0.0538484305143356,0.2530221045017242,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922119140625,293.2326354980469,291.14385986328125,1.0,0.3257374167442322,0.8309069871902466,0.8309069871902466,1.0,1.0,-1.53033709526062,0.6649584770202637,0.8653786182403564,0.3097547888755798,0.0,0.0,0.4995054006576538,70.36921691894531,96.0,-69.82987213134766,-12615.9697265625,386.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59979248046875,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.87109375,18000.0,0.0,0.0,0.2818873226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471350610256195,0.4471403658390045,-5.288506599754328e-06,0.0,0.0002860797976609,0.0,0.0,24.68182182312012,0.0,0.0,0.0,0.3520477712154388,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385069191455841,-2975.33349609375,304.1554870605469,0.7473841905593872,0.2069835662841797,0.1886784583330154,293.2807006835937,297.1499938964844,293.1499938964844,0.0764293372631073,-1951.377685546875,304.1605834960937,0.6377063393592834,0.1272858530282974,0.1236969232559204,293.2318420410156,297.1499938964844,293.1499938964844,0.2743414640426636,-3985.142578125,304.1557922363281,0.8941517472267151,0.3591483235359192,0.2527087330818176,293.2376403808594,297.1499938964844,293.1499938964844,0.4125309586524963,-7475.1982421875,304.0824890136719,0.9990000128746032,0.5055044293403625,0.4767146110534668,293.1659545898437,297.1499938964844,293.1499938964844,0.0166516676545143,-3967.68115234375,304.150390625,0.4592970609664917,0.0532602220773696,0.2517051696777344,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401354789734,0.8303365111351013,0.8303365111351013,1.0,1.0,-1.552444338798523,0.6752232909202576,0.8772209882736206,0.3153426051139831,0.0,0.0,0.5074143409729004,77.0271987915039,99.0,-46.5396842956543,-12775.47265625,415.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4754333496094,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.455078125,18000.0,0.0,0.0,0.2775314152240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45846688747406,0.4584722220897674,-5.334618435881566e-06,0.0,0.0002816591004375,0.0,0.0,25.66988182067871,0.0,0.0,0.0,0.3554704189300537,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385069191455841,-2975.33349609375,304.1554870605469,0.7473841905593872,0.2069835662841797,0.1886784583330154,293.2807006835937,297.1499938964844,293.1499938964844,0.0764293372631073,-1951.377685546875,304.1605834960937,0.6377063393592834,0.1272858530282974,0.1236969232559204,293.2318420410156,297.1499938964844,293.1499938964844,0.2743414640426636,-3985.142578125,304.1557922363281,0.8941517472267151,0.3591483235359192,0.2527087330818176,293.2376403808594,297.1499938964844,293.1499938964844,0.4125309586524963,-7475.1982421875,304.0824890136719,0.9990000128746032,0.5055044293403625,0.4767146110534668,293.1659545898437,297.1499938964844,293.1499938964844,0.0166516676545143,-3967.68115234375,304.150390625,0.4592970609664917,0.0532602220773696,0.2517051696777344,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401354789734,0.8303365111351013,0.8303365111351013,1.0,1.0,-1.552444338798523,0.6752232909202576,0.8772209882736206,0.3153426051139831,0.0,0.0,0.5074143409729004,77.0271987915039,99.0,-46.5396842956543,-12775.47265625,415.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4754333496094,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.455078125,18000.0,0.0,0.0,0.2775314152240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45846688747406,0.4584722220897674,-5.334618435881566e-06,0.0,0.0002816591004375,0.0,0.0,25.66988182067871,0.0,0.0,0.0,0.3554704189300537,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371058374643325,-2950.81005859375,304.1560363769531,0.7305282950401306,0.2051768749952316,0.1873755007982254,293.2794189453125,297.1499938964844,293.1499938964844,0.0741989538073539,-1908.3326416015625,304.1607971191406,0.6204527616500854,0.1242302432656288,0.1211343854665756,293.23193359375,297.1499938964844,293.1499938964844,0.2723091244697571,-3961.1650390625,304.1573486328125,0.8727638721466064,0.3570548295974731,0.2515073716640472,293.2845153808594,297.1499938964844,293.1499938964844,0.4076124727725982,-7388.15576171875,304.1142578125,0.9791682362556458,0.4936759173870086,0.4706130921840668,293.1674194335937,297.1499938964844,293.1499938964844,0.016444943845272,-3940.06005859375,304.150634765625,0.441139280796051,0.0525614283978939,0.250296413898468,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042625904083,0.8292239308357239,0.8292239308357239,1.0,1.0,-1.5374208688735962,0.6679679155349731,0.869452953338623,0.311837375164032,0.0,0.0,0.5102328062057495,85.35872650146484,102.0,17.83979034423828,-12722.099609375,429.5328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,307.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.2748903632164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673451781272888,0.467350572347641,-5.391278591559967e-06,0.0,0.0002789787831716,0.0,0.0,26.546554565429688,0.0,0.0,0.0,0.3583757877349853,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371058374643325,-2950.81005859375,304.1560363769531,0.7305282950401306,0.2051768749952316,0.1873755007982254,293.2794189453125,297.1499938964844,293.1499938964844,0.0741989538073539,-1908.3326416015625,304.1607971191406,0.6204527616500854,0.1242302432656288,0.1211343854665756,293.23193359375,297.1499938964844,293.1499938964844,0.2723091244697571,-3961.1650390625,304.1573486328125,0.8727638721466064,0.3570548295974731,0.2515073716640472,293.2845153808594,297.1499938964844,293.1499938964844,0.4076124727725982,-7388.15576171875,304.1142578125,0.9791682362556458,0.4936759173870086,0.4706130921840668,293.1674194335937,297.1499938964844,293.1499938964844,0.016444943845272,-3940.06005859375,304.150634765625,0.441139280796051,0.0525614283978939,0.250296413898468,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042625904083,0.8292239308357239,0.8292239308357239,1.0,1.0,-1.5374208688735962,0.6679679155349731,0.869452953338623,0.311837375164032,0.0,0.0,0.5102328062057495,85.35872650146484,102.0,17.83979034423828,-12722.099609375,429.5328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,307.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.2748903632164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673451781272888,0.467350572347641,-5.391278591559967e-06,0.0,0.0002789787831716,0.0,0.0,26.546554565429688,0.0,0.0,0.0,0.3583757877349853,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232911348343,-2924.861572265625,304.1564636230469,0.7180246710777283,0.2033246606588363,0.1859804987907409,293.2785339355469,297.1499938964844,293.1499938964844,0.0718909725546836,-1864.107177734375,304.1610412597656,0.6057855486869812,0.1211350783705711,0.1184897497296333,293.2324523925781,297.1499938964844,293.1499938964844,0.2701264023780823,-3935.546142578125,304.1584777832031,0.8574737310409546,0.354876846075058,0.2502072751522064,293.2978515625,297.1499938964844,293.1499938964844,0.4013630449771881,-7288.537109375,304.1361083984375,0.9596855640411376,0.487529844045639,0.4641680419445038,293.1689453125,297.1499938964844,293.1499938964844,0.0161598417907953,-3902.072998046875,304.15087890625,0.428409993648529,0.0518098771572113,0.2482236921787262,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463926017284393,0.8281112909317017,0.8281112909317017,1.0,1.0,-1.520727276802063,0.6599779725074768,0.8607493042945862,0.3077860176563263,0.0,0.0,0.5088163614273071,92.03548431396484,105.0,17.475473403930664,-12542.8876953125,437.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.2729917466640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653805196285248,0.4653859138488769,-5.393354967964115e-06,0.0,0.0002770519058685,0.0,0.0,26.412736892700195,0.0,0.0,0.0,0.3579878509044647,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232911348343,-2924.861572265625,304.1564636230469,0.7180246710777283,0.2033246606588363,0.1859804987907409,293.2785339355469,297.1499938964844,293.1499938964844,0.0718909725546836,-1864.107177734375,304.1610412597656,0.6057855486869812,0.1211350783705711,0.1184897497296333,293.2324523925781,297.1499938964844,293.1499938964844,0.2701264023780823,-3935.546142578125,304.1584777832031,0.8574737310409546,0.354876846075058,0.2502072751522064,293.2978515625,297.1499938964844,293.1499938964844,0.4013630449771881,-7288.537109375,304.1361083984375,0.9596855640411376,0.487529844045639,0.4641680419445038,293.1689453125,297.1499938964844,293.1499938964844,0.0161598417907953,-3902.072998046875,304.15087890625,0.428409993648529,0.0518098771572113,0.2482236921787262,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463926017284393,0.8281112909317017,0.8281112909317017,1.0,1.0,-1.520727276802063,0.6599779725074768,0.8607493042945862,0.3077860176563263,0.0,0.0,0.5088163614273071,92.03548431396484,105.0,17.475473403930664,-12542.8876953125,437.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.2729917466640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653805196285248,0.4653859138488769,-5.393354967964115e-06,0.0,0.0002770519058685,0.0,0.0,26.412736892700195,0.0,0.0,0.0,0.3579878509044647,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349244862794876,-2912.693359375,304.15655517578125,0.7127633094787598,0.2024147063493728,0.1852677315473556,293.278076171875,297.1499938964844,293.1499938964844,0.0707450956106185,-1842.3409423828125,304.1611022949219,0.5991148948669434,0.1195957511663436,0.1171448677778244,293.232666015625,297.1499938964844,293.1499938964844,0.2691145837306976,-3923.75732421875,304.1587829589844,0.8515139222145081,0.3537911176681518,0.2495359927415847,293.300048828125,297.1499938964844,293.1499938964844,0.3992120325565338,-7254.67431640625,304.1424865722656,0.9516279697418212,0.4852247834205627,0.4619414508342743,293.16949462890625,297.1499938964844,293.1499938964844,0.016022827476263,-3883.969970703125,304.1509704589844,0.4236020147800445,0.051460612565279,0.2471537142992019,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483439087867737,0.8275550007820129,0.8275550007820129,1.0,1.0,-1.5134931802749634,0.656502902507782,0.8569902181625366,0.3060532808303833,0.0,0.0,0.5082588195800781,94.82185363769533,105.0,15.672205924987791,-12467.9150390625,440.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.2721948027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647349715232849,0.4647403657436371,-5.390395017457195e-06,0.0,0.0002762431104201,0.0,0.0,26.353492736816406,0.0,0.0,0.0,0.357780396938324,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342341005802154,-2900.67041015625,304.1566162109375,0.7078267335891724,0.2015208154916763,0.1845584958791732,293.277587890625,297.1499938964844,293.1499938964844,0.0695977136492729,-1820.6397705078125,304.1611633300781,0.5928146839141846,0.1180692687630653,0.1157997623085975,293.2328186035156,297.1499938964844,293.1499938964844,0.268106997013092,-3912.029541015625,304.15899658203125,0.846284806728363,0.3527134358882904,0.2488616704940796,293.3009948730469,297.1499938964844,293.1499938964844,0.3972643315792084,-7224.45068359375,304.1473693847656,0.944330096244812,0.4831340610980987,0.4599860608577728,293.169921875,297.1499938964844,293.1499938964844,0.015892868861556,-3866.702392578125,304.1510314941406,0.4194977581501007,0.051132533699274,0.2461290806531906,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500781059265136,0.8272360563278198,0.8272360563278198,1.0,1.0,-1.5066394805908203,0.6532261371612549,0.8534133434295654,0.3044495582580566,0.0,0.0,0.5074426531791687,97.35382843017578,93.0,13.130545616149902,-12393.2841796875,443.6882629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.2714821100234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636511504650116,0.4636565446853637,-5.385704753280152e-06,0.0,0.0002755198220256,0.0,0.0,26.25537300109864,0.0,0.0,0.0,0.357440322637558,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327605694532394,-2874.976318359375,304.1568908691406,0.7056741714477539,0.1998239010572433,0.1830080449581146,293.2763061523437,297.1499938964844,293.1499938964844,0.0671776011586189,-1775.1710205078125,304.1614990234375,0.5871070623397827,0.1150928810238838,0.1129591986536979,293.2327880859375,297.1499938964844,293.1499938964844,0.2659765481948852,-3887.20849609375,304.1595764160156,0.8446252942085266,0.350618451833725,0.2473910450935363,293.301025390625,297.1499938964844,293.1499938964844,0.3934810161590576,-7166.8740234375,304.15447998046875,0.9413644671440125,0.4793043434619903,0.4562917351722717,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630437657237,-3822.654296875,304.1512451171875,0.4173358082771301,0.0505632907152175,0.2434381395578384,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478367030620575,0.8265982270240784,0.8265982270240784,1.0,1.0,-1.4919379949569702,0.6462000012397766,0.8457379937171936,0.3010573089122772,0.0,0.0,0.5054082274436951,97.13753509521484,81.0,10.551647186279297,-12243.9443359375,435.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388916015625,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702155113220215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607419371604919,0.4607473015785217,-5.371699899114901e-06,0.0,0.0002742343931458,0.0,0.0,25.98713111877441,0.0,0.0,0.0,0.3565144836902618,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327605694532394,-2874.976318359375,304.1568908691406,0.7056741714477539,0.1998239010572433,0.1830080449581146,293.2763061523437,297.1499938964844,293.1499938964844,0.0671776011586189,-1775.1710205078125,304.1614990234375,0.5871070623397827,0.1150928810238838,0.1129591986536979,293.2327880859375,297.1499938964844,293.1499938964844,0.2659765481948852,-3887.20849609375,304.1595764160156,0.8446252942085266,0.350618451833725,0.2473910450935363,293.301025390625,297.1499938964844,293.1499938964844,0.3934810161590576,-7166.8740234375,304.15447998046875,0.9413644671440125,0.4793043434619903,0.4562917351722717,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630437657237,-3822.654296875,304.1512451171875,0.4173358082771301,0.0505632907152175,0.2434381395578384,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478367030620575,0.8265982270240784,0.8265982270240784,1.0,1.0,-1.4919379949569702,0.6462000012397766,0.8457379937171936,0.3010573089122772,0.0,0.0,0.5054082274436951,97.13753509521484,81.0,10.551647186279297,-12243.9443359375,435.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388916015625,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702155113220215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607419371604919,0.4607473015785217,-5.371699899114901e-06,0.0,0.0002742343931458,0.0,0.0,25.98713111877441,0.0,0.0,0.0,0.3565144836902618,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312677264213562,-2848.892578125,304.1570739746094,0.7096561789512634,0.1982725113630294,0.1814373284578323,293.2745666503906,297.1499938964844,293.1499938964844,0.0647020265460014,-1729.0960693359375,304.1617736816406,0.5868514180183411,0.1122473329305648,0.1100808456540107,293.2322692871094,297.1499938964844,293.1499938964844,0.2637757658958435,-3861.546630859375,304.1600341796875,0.8496516942977905,0.3486262857913971,0.2458739578723907,293.2996826171875,297.1499938964844,293.1499938964844,0.3896800577640533,-7110.09130859375,304.1592712402344,0.947376787662506,0.4757445454597473,0.4527410268783569,293.1698608398437,297.1499938964844,293.1499938964844,0.0152188390493392,-3775.88330078125,304.1513977050781,0.4198210835456848,0.050122957676649,0.2405792772769928,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419057130813598,0.8259603977203369,0.8259603977203369,1.0,1.0,-1.4770811796188354,0.6390926837921143,0.837988555431366,0.2976868748664856,0.0,0.0,0.5024236440658569,92.9386215209961,69.0,9.452520370483398,-12094.2998046875,416.4843444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.951171875,18000.0,0.0,0.0,0.2690092921257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563814997673034,0.4563868641853332,-5.350607807486085e-06,0.0,0.0002730102278292,0.0,0.0,25.587635040283203,0.0,0.0,0.0,0.3551292717456817,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312677264213562,-2848.892578125,304.1570739746094,0.7096561789512634,0.1982725113630294,0.1814373284578323,293.2745666503906,297.1499938964844,293.1499938964844,0.0647020265460014,-1729.0960693359375,304.1617736816406,0.5868514180183411,0.1122473329305648,0.1100808456540107,293.2322692871094,297.1499938964844,293.1499938964844,0.2637757658958435,-3861.546630859375,304.1600341796875,0.8496516942977905,0.3486262857913971,0.2458739578723907,293.2996826171875,297.1499938964844,293.1499938964844,0.3896800577640533,-7110.09130859375,304.1592712402344,0.947376787662506,0.4757445454597473,0.4527410268783569,293.1698608398437,297.1499938964844,293.1499938964844,0.0152188390493392,-3775.88330078125,304.1513977050781,0.4198210835456848,0.050122957676649,0.2405792772769928,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419057130813598,0.8259603977203369,0.8259603977203369,1.0,1.0,-1.4770811796188354,0.6390926837921143,0.837988555431366,0.2976868748664856,0.0,0.0,0.5024236440658569,92.9386215209961,69.0,9.452520370483398,-12094.2998046875,416.4843444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.951171875,18000.0,0.0,0.0,0.2690092921257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563814997673034,0.4563868641853332,-5.350607807486085e-06,0.0,0.0002730102278292,0.0,0.0,25.587635040283203,0.0,0.0,0.0,0.3551292717456817,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298055797815323,-2823.31689453125,304.1571350097656,0.7179321050643921,0.1968421936035156,0.179885134100914,293.2724609375,297.1499938964844,293.1499938964844,0.0622217990458011,-1683.4149169921875,304.1619873046875,0.5908007621765137,0.1095198690891265,0.1072172299027443,293.2313842773437,297.1499938964844,293.1499938964844,0.2615832388401031,-3835.989013671875,304.16033935546875,0.8600746393203735,0.3467224538326263,0.2443464547395706,293.2976989746094,297.1499938964844,293.1499938964844,0.3858928680419922,-7054.20361328125,304.1624450683594,0.9597830176353456,0.4723554253578186,0.4492669999599457,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399237707257,-3737.854248046875,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383382320404052,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334336280822754,0.825364887714386,0.825364887714386,1.0,1.0,-1.46308434009552,0.6323798894882202,0.8307045102119446,0.294597327709198,0.0,0.0,0.4987341165542602,86.18705749511719,57.0,7.808609485626221,-11950.16796875,392.3067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677168250083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450809121131897,0.4508144557476043,-5.322835022525396e-06,0.0,0.0002716985472943,0.0,0.0,25.078935623168945,0.0,0.0,0.0,0.3533541560173034,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298055797815323,-2823.31689453125,304.1571350097656,0.7179321050643921,0.1968421936035156,0.179885134100914,293.2724609375,297.1499938964844,293.1499938964844,0.0622217990458011,-1683.4149169921875,304.1619873046875,0.5908007621765137,0.1095198690891265,0.1072172299027443,293.2313842773437,297.1499938964844,293.1499938964844,0.2615832388401031,-3835.989013671875,304.16033935546875,0.8600746393203735,0.3467224538326263,0.2443464547395706,293.2976989746094,297.1499938964844,293.1499938964844,0.3858928680419922,-7054.20361328125,304.1624450683594,0.9597830176353456,0.4723554253578186,0.4492669999599457,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399237707257,-3737.854248046875,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383382320404052,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334336280822754,0.825364887714386,0.825364887714386,1.0,1.0,-1.46308434009552,0.6323798894882202,0.8307045102119446,0.294597327709198,0.0,0.0,0.4987341165542602,86.18705749511719,57.0,7.808609485626221,-11950.16796875,392.3067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677168250083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450809121131897,0.4508144557476043,-5.322835022525396e-06,0.0,0.0002716985472943,0.0,0.0,25.078935623168945,0.0,0.0,0.0,0.3533541560173034,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953785896301,-2798.637451171875,304.1571044921875,0.7296460866928101,0.1955069005489349,0.178363025188446,293.2701416015625,297.1499938964844,293.1499938964844,0.0597554221749305,-1638.485595703125,304.162109375,0.5983841419219971,0.1068854928016662,0.1043839380145073,293.2302551269531,297.1499938964844,293.1499938964844,0.2594417333602905,-3811.045166015625,304.16046142578125,0.8757866024971008,0.3448880016803741,0.2428231835365295,293.2953491210937,297.1499938964844,293.1499938964844,0.3821724653244018,-6999.748046875,304.1644897460937,0.976593017578125,0.469090849161148,0.4458543956279754,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502738982439,-3711.8017578125,304.1437072753906,0.4387795329093933,0.050000000745058,0.2368188649415969,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.26446533203125,291.1786499023437,1.0,0.3232120871543884,0.8247693777084351,0.8247693777084351,1.0,1.0,-1.450106859207153,0.6261215209960938,0.8239853978157043,0.2918513715267181,0.0,0.0,0.4947031140327453,77.84880828857422,45.0,6.008091926574707,-11815.41015625,365.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5651550292969,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.2662490904331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445747435092926,0.4445800185203552,-5.291027264320292e-06,0.0,0.0002702089841477,0.0,0.0,24.51377868652344,0.0,0.0,0.0,0.351364254951477,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953785896301,-2798.637451171875,304.1571044921875,0.7296460866928101,0.1955069005489349,0.178363025188446,293.2701416015625,297.1499938964844,293.1499938964844,0.0597554221749305,-1638.485595703125,304.162109375,0.5983841419219971,0.1068854928016662,0.1043839380145073,293.2302551269531,297.1499938964844,293.1499938964844,0.2594417333602905,-3811.045166015625,304.16046142578125,0.8757866024971008,0.3448880016803741,0.2428231835365295,293.2953491210937,297.1499938964844,293.1499938964844,0.3821724653244018,-6999.748046875,304.1644897460937,0.976593017578125,0.469090849161148,0.4458543956279754,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502738982439,-3711.8017578125,304.1437072753906,0.4387795329093933,0.050000000745058,0.2368188649415969,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.26446533203125,291.1786499023437,1.0,0.3232120871543884,0.8247693777084351,0.8247693777084351,1.0,1.0,-1.450106859207153,0.6261215209960938,0.8239853978157043,0.2918513715267181,0.0,0.0,0.4947031140327453,77.84880828857422,45.0,6.008091926574707,-11815.41015625,365.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5651550292969,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.2662490904331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445747435092926,0.4445800185203552,-5.291027264320292e-06,0.0,0.0002702089841477,0.0,0.0,24.51377868652344,0.0,0.0,0.0,0.351364254951477,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276999861001968,-2786.442138671875,304.1570739746094,0.7369195818901062,0.1948677748441696,0.1776155978441238,293.2689819335937,297.1499938964844,293.1499938964844,0.0585223771631717,-1616.1932373046875,304.1621398925781,0.6034476161003113,0.1055952534079551,0.1029804646968841,293.2296447753906,297.1499938964844,293.1499938964844,0.2583703100681305,-3798.5478515625,304.1604919433594,0.8857443332672119,0.3439911007881164,0.2420661151409149,293.2940979003906,297.1499938964844,293.1499938964844,0.3803101480007171,-6972.56982421875,304.16522216796875,0.9859655499458312,0.4674963355064392,0.4441713094711303,293.16796875,297.1499938964844,293.1499938964844,0.0146473599597811,-3697.52734375,304.1414489746094,0.4466972649097442,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.317582368850708,0.8244715929031372,0.8244715929031372,1.0,1.0,-1.4435980319976809,0.6229643225669861,0.8206337690353394,0.2905421257019043,0.0,0.0,0.492451012134552,73.3095932006836,45.0,6.064235210418701,-11748.828125,350.8007507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.2654312252998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411924481391907,0.4411977231502533,-5.274098384688841e-06,0.0,0.0002693789429031,0.0,0.0,24.21156311035156,0.0,0.0,0.0,0.3502888679504394,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270123869180679,-2774.369873046875,304.15704345703125,0.7454121112823486,0.1942443400621414,0.1768765449523925,293.2677917480469,297.1499938964844,293.1499938964844,0.0572895221412181,-1594.0185546875,304.16217041015625,0.6093807220458984,0.1043189689517021,0.1015844717621803,293.22900390625,297.1499938964844,293.1499938964844,0.257302463054657,-3786.0830078125,304.1605529785156,0.8972640037536621,0.3431052267551422,0.2413120567798614,293.2928161621094,297.1499938964844,293.1499938964844,0.3784537315368652,-6945.5166015625,304.16583251953125,0.9956347346305848,0.465923398733139,0.4425024092197418,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416771993041,-3682.76171875,304.1392517089844,0.4561642408370971,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116642236709595,0.8241925239562988,0.8241925239562988,1.0,1.0,-1.4370896816253662,0.6197810173034668,0.8173087239265442,0.2893298268318176,0.0,0.0,0.4900446534156799,68.59883117675781,33.0,6.101603984832764,-11681.662109375,336.1681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56915283203125,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3359375,18000.0,0.0,0.0,0.2645482122898102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375755190849304,0.4375807642936706,-5.256208623904968e-06,0.0,0.0002684828068595,0.0,0.0,23.89159202575684,0.0,0.0,0.0,0.3491451442241668,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255129128694534,-2747.60546875,304.1572265625,0.7615702152252197,0.1930658519268036,0.175524428486824,293.26531982421875,297.1499938964844,293.1499938964844,0.05479122325778,-1549.1292724609375,304.16229248046875,0.6192490458488464,0.1018378883600235,0.098923809826374,293.22760009765625,297.1499938964844,293.1499938964844,0.2548002600669861,-3756.402099609375,304.1612548828125,0.919721782207489,0.3413922190666199,0.2398941665887832,293.2762756347656,297.1499938964844,293.1499938964844,0.3540581464767456,-6574.17919921875,304.2024841308594,0.9990000128746032,0.4655766785144806,0.4184865057468414,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410125747323,-3652.610107421875,304.1360778808594,0.4730908274650574,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982753217220306,0.8236343860626221,0.8236343860626221,1.0,1.0,-1.4000802040100098,0.6018014550209045,0.7982786893844604,0.2825665175914764,0.0,0.0,0.481485903263092,60.57666015625,25.0,41.694034576416016,-11436.1943359375,300.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.431640625,18000.0,0.0,0.0,0.2624288499355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277182221412658,0.4277234375476837,-5.213908025325509e-06,0.0,0.0002663319464772,0.0,0.0,23.056854248046875,0.0,0.0,0.0,0.346060961484909,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255129128694534,-2747.60546875,304.1572265625,0.7615702152252197,0.1930658519268036,0.175524428486824,293.26531982421875,297.1499938964844,293.1499938964844,0.05479122325778,-1549.1292724609375,304.16229248046875,0.6192490458488464,0.1018378883600235,0.098923809826374,293.22760009765625,297.1499938964844,293.1499938964844,0.2548002600669861,-3756.402099609375,304.1612548828125,0.919721782207489,0.3413922190666199,0.2398941665887832,293.2762756347656,297.1499938964844,293.1499938964844,0.3540581464767456,-6574.17919921875,304.2024841308594,0.9990000128746032,0.4655766785144806,0.4184865057468414,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410125747323,-3652.610107421875,304.1360778808594,0.4730908274650574,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982753217220306,0.8236343860626221,0.8236343860626221,1.0,1.0,-1.4000802040100098,0.6018014550209045,0.7982786893844604,0.2825665175914764,0.0,0.0,0.481485903263092,60.57666015625,25.0,41.694034576416016,-11436.1943359375,300.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.431640625,18000.0,0.0,0.0,0.2624288499355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277182221412658,0.4277234375476837,-5.213908025325509e-06,0.0,0.0002663319464772,0.0,0.0,23.056854248046875,0.0,0.0,0.0,0.346060961484909,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238760203123092,-2718.083984375,304.15753173828125,0.7795721292495728,0.1918782591819763,0.1742127984762191,293.2631530761719,297.1499938964844,293.1499938964844,0.0522256232798099,-1503.281494140625,304.1624450683594,0.6291580200195312,0.0993535667657852,0.096314400434494,293.2264404296875,297.1499938964844,293.1499938964844,0.2519596219062805,-3722.461181640625,304.1622009277344,0.945352017879486,0.3396615982055664,0.2385009378194809,293.2271423339844,297.1499938964844,293.1499938964844,0.321824848651886,-6083.34326171875,304.2383117675781,0.9990000128746032,0.4722866415977478,0.3874616026878357,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412485390901,-3620.75,304.1348571777344,0.4867221117019653,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844974398612976,0.8230762481689453,0.8230762481689453,1.0,1.0,-1.3549575805664062,0.5794842839241028,0.7754732966423035,0.2758104801177978,0.0,0.0,0.464745432138443,53.27595901489258,28.0,48.943458557128906,-11041.7841796875,263.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591596245765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052933752536773,0.405298501253128,-5.1237534535175655e-06,0.0,0.0002630140515975,0.0,0.0,21.24176979064941,0.0,0.0,0.0,0.3393659889698028,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238760203123092,-2718.083984375,304.15753173828125,0.7795721292495728,0.1918782591819763,0.1742127984762191,293.2631530761719,297.1499938964844,293.1499938964844,0.0522256232798099,-1503.281494140625,304.1624450683594,0.6291580200195312,0.0993535667657852,0.096314400434494,293.2264404296875,297.1499938964844,293.1499938964844,0.2519596219062805,-3722.461181640625,304.1622009277344,0.945352017879486,0.3396615982055664,0.2385009378194809,293.2271423339844,297.1499938964844,293.1499938964844,0.321824848651886,-6083.34326171875,304.2383117675781,0.9990000128746032,0.4722866415977478,0.3874616026878357,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412485390901,-3620.75,304.1348571777344,0.4867221117019653,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844974398612976,0.8230762481689453,0.8230762481689453,1.0,1.0,-1.3549575805664062,0.5794842839241028,0.7754732966423035,0.2758104801177978,0.0,0.0,0.464745432138443,53.27595901489258,28.0,48.943458557128906,-11041.7841796875,263.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591596245765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052933752536773,0.405298501253128,-5.1237534535175655e-06,0.0,0.0002630140515975,0.0,0.0,21.24176979064941,0.0,0.0,0.0,0.3393659889698028,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550696253776,-2694.530517578125,304.1571960449219,0.7939342856407166,0.1906774640083313,0.1729699075222015,293.26141357421875,297.1499938964844,293.1499938964844,0.0498369522392749,-1461.2646484375,304.16229248046875,0.6358397603034973,0.0968402698636055,0.0937659591436386,293.2254638671875,297.1499938964844,293.1499938964844,0.2497000396251678,-3695.837646484375,304.161865234375,0.9641475081443788,0.3379213511943817,0.2371610105037689,293.163330078125,297.1499938964844,293.1499938964844,0.2979920506477356,-5721.705078125,304.2479553222656,0.9990000128746032,0.4832550585269928,0.3647240102291107,293.1630859375,297.1499938964844,293.1499938964844,0.0140211712568998,-3601.88916015625,304.1346435546875,0.4966824054718017,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009992599487,0.8228742480278015,0.8228742480278015,1.0,1.0,-1.320470929145813,0.5620239973068237,0.7584468722343445,0.2720814645290375,0.0,0.0,0.4468361735343933,48.2827033996582,46.0,27.04777336120605,-10670.9755859375,239.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543143033981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799378275871277,0.3799428343772888,-5.013197551306803e-06,0.0,0.0002580966684035,0.0,0.0,19.257322311401367,0.0,0.0,0.0,0.3317249119281769,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550696253776,-2694.530517578125,304.1571960449219,0.7939342856407166,0.1906774640083313,0.1729699075222015,293.26141357421875,297.1499938964844,293.1499938964844,0.0498369522392749,-1461.2646484375,304.16229248046875,0.6358397603034973,0.0968402698636055,0.0937659591436386,293.2254638671875,297.1499938964844,293.1499938964844,0.2497000396251678,-3695.837646484375,304.161865234375,0.9641475081443788,0.3379213511943817,0.2371610105037689,293.163330078125,297.1499938964844,293.1499938964844,0.2979920506477356,-5721.705078125,304.2479553222656,0.9990000128746032,0.4832550585269928,0.3647240102291107,293.1630859375,297.1499938964844,293.1499938964844,0.0140211712568998,-3601.88916015625,304.1346435546875,0.4966824054718017,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009992599487,0.8228742480278015,0.8228742480278015,1.0,1.0,-1.320470929145813,0.5620239973068237,0.7584468722343445,0.2720814645290375,0.0,0.0,0.4468361735343933,48.2827033996582,46.0,27.04777336120605,-10670.9755859375,239.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543143033981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799378275871277,0.3799428343772888,-5.013197551306803e-06,0.0,0.0002580966684035,0.0,0.0,19.257322311401367,0.0,0.0,0.0,0.3317249119281769,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430606484413,-2680.643798828125,304.1561279296875,0.7935070395469666,0.1894221007823944,0.1718471050262451,293.2602844238281,297.1499938964844,293.1499938964844,0.0477438271045684,-1425.201416015625,304.1616516113281,0.6315711140632629,0.0942520797252655,0.0913257822394371,293.2248229980469,297.1499938964844,293.1499938964844,0.2484005093574524,-3681.26025390625,304.1600036621094,0.9640516042709352,0.3361406326293945,0.2359221875667572,293.1119079589844,297.1499938964844,293.1499938964844,0.29505255818367,-5688.6064453125,304.2192687988281,0.9990000128746032,0.4934103488922119,0.3629250824451446,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365697443485,-3605.6826171875,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567433834076,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739719152450561,0.8226722478866577,0.8226722478866577,1.0,1.0,-1.3124547004699707,0.5574039816856384,0.7550507187843323,0.2728630602359772,0.0,0.0,0.4332699179649353,47.88045883178711,64.0,-23.3463134765625,-10442.775390625,235.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481768727302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586590886116028,0.3586640059947967,-4.914732471661409e-06,0.0,0.0002518679830245,0.0,0.0,17.65391731262207,0.0,0.0,0.0,0.3253870606422424,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430606484413,-2680.643798828125,304.1561279296875,0.7935070395469666,0.1894221007823944,0.1718471050262451,293.2602844238281,297.1499938964844,293.1499938964844,0.0477438271045684,-1425.201416015625,304.1616516113281,0.6315711140632629,0.0942520797252655,0.0913257822394371,293.2248229980469,297.1499938964844,293.1499938964844,0.2484005093574524,-3681.26025390625,304.1600036621094,0.9640516042709352,0.3361406326293945,0.2359221875667572,293.1119079589844,297.1499938964844,293.1499938964844,0.29505255818367,-5688.6064453125,304.2192687988281,0.9990000128746032,0.4934103488922119,0.3629250824451446,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365697443485,-3605.6826171875,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567433834076,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739719152450561,0.8226722478866577,0.8226722478866577,1.0,1.0,-1.3124547004699707,0.5574039816856384,0.7550507187843323,0.2728630602359772,0.0,0.0,0.4332699179649353,47.88045883178711,64.0,-23.3463134765625,-10442.775390625,235.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481768727302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586590886116028,0.3586640059947967,-4.914732471661409e-06,0.0,0.0002518679830245,0.0,0.0,17.65391731262207,0.0,0.0,0.0,0.3253870606422424,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.121527150273323,-2677.32470703125,304.1553955078125,0.7881563901901245,0.188773512840271,0.1713158041238784,293.2598876953125,297.1499938964844,293.1499938964844,0.0467971190810203,-1409.178955078125,304.1612548828125,0.6257074475288391,0.0929279252886772,0.0901293158531189,293.224609375,297.1499938964844,293.1499938964844,0.2481289505958557,-3678.6884765625,304.15869140625,0.9576709270477296,0.3352363109588623,0.2353309988975525,293.1004943847656,297.1499938964844,293.1499938964844,0.3007679879665375,-5784.64013671875,304.1962585449219,0.9990000128746032,0.4961414933204651,0.3690080642700195,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922171995043,-3615.7685546875,304.1325988769531,0.4947455823421478,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763577401638031,0.8225712180137634,0.8225712180137634,1.0,1.0,-1.317235827445984,0.5593909621238708,0.7578449249267578,0.2746387422084808,0.0,0.0,0.4302601516246795,49.16242599487305,64.0,-46.555320739746094,-10410.73046875,239.8755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448984086513519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526193797588348,0.352624237537384,-4.880934284301475e-06,0.0,0.0002485407458152,0.0,0.0,17.193572998046875,0.0,0.0,0.0,0.3235265612602234,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213652566075325,-2675.0107421875,304.1547241210937,0.780255913734436,0.188111737370491,0.1708023101091385,293.2596435546875,297.1499938964844,293.1499938964844,0.045875746756792,-1393.67724609375,304.160888671875,0.6178543567657471,0.0915839150547981,0.0889454558491706,293.2244567871094,297.1499938964844,293.1499938964844,0.247962549328804,-3677.382568359375,304.15740966796875,0.9476598501205444,0.3343211710453033,0.2347559928894043,293.100341796875,297.1499938964844,293.1499938964844,0.3103912472724914,-5940.7919921875,304.1703186035156,0.9990000128746032,0.4968096911907196,0.3789003193378448,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671393066644,-3628.972412109375,304.1310119628906,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803147435188293,0.8224138021469116,0.8224138021469116,1.0,1.0,-1.3268227577209473,0.5637384057044983,0.763084352016449,0.2771345973014831,0.0,0.0,0.429512470960617,51.29647064208984,82.0,-63.35368728637695,-10428.7275390625,248.3495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416830509901046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497231602668762,0.3497280180454254,-4.859937234868994e-06,0.0,0.0002452775661367,0.0,0.0,16.959951400756836,0.0,0.0,0.0,0.3225601017475128,4.0,0.0,1.0
