time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515516042709,-2672.41015625,304.15350341796875,0.7596012949943542,0.1867423206567764,0.1698179692029953,293.2595520019531,297.1499938964844,293.1499938964844,0.044073961675167,-1363.5570068359375,304.1602783203125,0.596045970916748,0.0888269245624542,0.086602121591568,293.22442626953125,297.1499938964844,293.1499938964844,0.2478394210338592,-3677.246337890625,304.1551513671875,0.9192880988121032,0.3324439227581024,0.2336404919624328,293.13397216796875,297.1499938964844,293.1499938964844,0.339643120765686,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913464486598968,0.4080752730369568,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632050603628,-3662.785888671875,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921887338161468,0.822098970413208,0.822098970413208,1.0,1.0,-1.3578821420669556,0.5783233046531677,0.7795588374137878,0.2838720679283142,0.0,0.0,0.435044914484024,57.91067123413086,100.0,-82.40747833251953,-10594.412109375,275.8757629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.236034020781517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529910445213318,0.352995902299881,-4.854003691434627e-06,0.0,0.0002395445335423,0.0,0.0,17.128889083862305,0.0,0.0,0.0,0.3232050836086273,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515516042709,-2672.41015625,304.15350341796875,0.7596012949943542,0.1867423206567764,0.1698179692029953,293.2595520019531,297.1499938964844,293.1499938964844,0.044073961675167,-1363.5570068359375,304.1602783203125,0.596045970916748,0.0888269245624542,0.086602121591568,293.22442626953125,297.1499938964844,293.1499938964844,0.2478394210338592,-3677.246337890625,304.1551513671875,0.9192880988121032,0.3324439227581024,0.2336404919624328,293.13397216796875,297.1499938964844,293.1499938964844,0.339643120765686,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913464486598968,0.4080752730369568,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632050603628,-3662.785888671875,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921887338161468,0.822098970413208,0.822098970413208,1.0,1.0,-1.3578821420669556,0.5783233046531677,0.7795588374137878,0.2838720679283142,0.0,0.0,0.435044914484024,57.91067123413086,100.0,-82.40747833251953,-10594.412109375,275.8757629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.236034020781517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529910445213318,0.352995902299881,-4.854003691434627e-06,0.0,0.0002395445335423,0.0,0.0,17.128889083862305,0.0,0.0,0.0,0.3232050836086273,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.120930440723896,-2669.54345703125,304.1527099609375,0.7366988658905029,0.1853035539388656,0.1688736528158188,293.260009765625,297.1499938964844,293.1499938964844,0.0422345027327537,-1332.8192138671875,304.159912109375,0.568975567817688,0.0859625190496444,0.0842669159173965,293.22479248046875,297.1499938964844,293.1499938964844,0.2476779222488403,-3676.4111328125,304.1537475585937,0.8885982036590576,0.3304843604564667,0.2325493395328521,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286847114563,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765609204769134,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986368879675,-3702.11279296875,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082034885883331,0.8217840790748596,0.8217840790748596,1.0,1.0,-1.4009944200515747,0.5989458560943604,0.8020485639572144,0.2923271059989929,0.0,0.0,0.4485170245170593,67.39541625976562,103.0,-79.8501968383789,-10893.9921875,316.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323244512081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676611483097076,0.3676660358905792,-4.895727670373162e-06,0.0,0.0002357797930017,0.0,0.0,18.12100601196289,0.0,0.0,0.0,0.3271825313568115,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.120930440723896,-2669.54345703125,304.1527099609375,0.7366988658905029,0.1853035539388656,0.1688736528158188,293.260009765625,297.1499938964844,293.1499938964844,0.0422345027327537,-1332.8192138671875,304.159912109375,0.568975567817688,0.0859625190496444,0.0842669159173965,293.22479248046875,297.1499938964844,293.1499938964844,0.2476779222488403,-3676.4111328125,304.1537475585937,0.8885982036590576,0.3304843604564667,0.2325493395328521,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286847114563,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765609204769134,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986368879675,-3702.11279296875,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082034885883331,0.8217840790748596,0.8217840790748596,1.0,1.0,-1.4009944200515747,0.5989458560943604,0.8020485639572144,0.2923271059989929,0.0,0.0,0.4485170245170593,67.39541625976562,103.0,-79.8501968383789,-10893.9921875,316.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323244512081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676611483097076,0.3676660358905792,-4.895727670373162e-06,0.0,0.0002357797930017,0.0,0.0,18.12100601196289,0.0,0.0,0.0,0.3271825313568115,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200014352798461,-2652.60546875,304.1534423828125,0.7123624086380005,0.1838893890380859,0.1680533289909362,293.2603759765625,297.1499938964844,293.1499938964844,0.0400721989572048,-1295.4893798828125,304.1602478027344,0.5394079685211182,0.0830974876880645,0.0820309072732925,293.22509765625,297.1499938964844,293.1499938964844,0.2459440678358078,-3655.298583984375,304.15557861328125,0.8573496341705322,0.3285246193408966,0.2315407544374466,293.2763061523437,297.1499938964844,293.1499938964844,0.3739023506641388,-6918.9638671875,304.10174560546875,0.9679421782493592,0.4613287150859833,0.4406847059726715,293.16796875,297.1499938964844,293.1499938964844,0.0147774070501327,-3727.362060546875,304.0978698730469,0.4354111552238464,0.050000000745058,0.2372111678123474,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197456896305084,0.8207730054855347,0.8207730054855347,1.0,1.0,-1.3906962871551514,0.5932600498199463,0.7974362969398499,0.2922264039516449,0.0,0.0,0.4569413065910339,79.36724853515625,106.0,29.947757720947266,-10973.5634765625,340.66522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.291015625,18000.0,0.0,0.0,0.2309729307889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849584758281708,0.3849634528160095,-4.972497208655113e-06,0.0,0.0002344081585761,0.0,0.0,19.42347717285156,0.0,0.0,0.0,0.332220047712326,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200014352798461,-2652.60546875,304.1534423828125,0.7123624086380005,0.1838893890380859,0.1680533289909362,293.2603759765625,297.1499938964844,293.1499938964844,0.0400721989572048,-1295.4893798828125,304.1602478027344,0.5394079685211182,0.0830974876880645,0.0820309072732925,293.22509765625,297.1499938964844,293.1499938964844,0.2459440678358078,-3655.298583984375,304.15557861328125,0.8573496341705322,0.3285246193408966,0.2315407544374466,293.2763061523437,297.1499938964844,293.1499938964844,0.3739023506641388,-6918.9638671875,304.10174560546875,0.9679421782493592,0.4613287150859833,0.4406847059726715,293.16796875,297.1499938964844,293.1499938964844,0.0147774070501327,-3727.362060546875,304.0978698730469,0.4354111552238464,0.050000000745058,0.2372111678123474,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197456896305084,0.8207730054855347,0.8207730054855347,1.0,1.0,-1.3906962871551514,0.5932600498199463,0.7974362969398499,0.2922264039516449,0.0,0.0,0.4569413065910339,79.36724853515625,106.0,29.947757720947266,-10973.5634765625,340.66522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.291015625,18000.0,0.0,0.0,0.2309729307889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849584758281708,0.3849634528160095,-4.972497208655113e-06,0.0,0.0002344081585761,0.0,0.0,19.42347717285156,0.0,0.0,0.0,0.332220047712326,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187846884131431,-2630.34375,304.154296875,0.6943960785865784,0.1823901683092117,0.1670721471309662,293.2613220214844,297.1499938964844,293.1499938964844,0.0376724787056446,-1253.8599853515625,304.16082763671875,0.5187217593193054,0.0801100432872772,0.0796016007661819,293.2260131835937,297.1499938964844,293.1499938964844,0.2436880022287368,-3627.901123046875,304.1573791503906,0.837817370891571,0.3264376819133758,0.2303794920444488,293.2963562011719,297.1499938964844,293.1499938964844,0.3672656118869781,-6801.2744140625,304.1285400390625,0.9387973546981812,0.4540128111839294,0.432842344045639,293.17242431640625,297.1499938964844,293.1499938964844,0.0148698212578892,-3739.700927734375,304.07940673828125,0.4226365983486175,0.050000000745058,0.238965556025505,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329040527344,1.0,0.3281361162662506,0.8197619318962097,0.8197619318962097,1.0,1.0,-1.3788270950317385,0.5866283774375916,0.7921987771987915,0.2923985719680786,0.0,0.0,0.4559052884578705,88.6220474243164,94.0,29.284500122070312,-10811.8203125,356.6741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.2306604981422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840457201004028,0.3840506970882416,-4.988399723515613e-06,0.0,0.0002340910723432,0.0,0.0,19.422990798950195,0.0,0.0,0.0,0.3323510587215423,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187846884131431,-2630.34375,304.154296875,0.6943960785865784,0.1823901683092117,0.1670721471309662,293.2613220214844,297.1499938964844,293.1499938964844,0.0376724787056446,-1253.8599853515625,304.16082763671875,0.5187217593193054,0.0801100432872772,0.0796016007661819,293.2260131835937,297.1499938964844,293.1499938964844,0.2436880022287368,-3627.901123046875,304.1573791503906,0.837817370891571,0.3264376819133758,0.2303794920444488,293.2963562011719,297.1499938964844,293.1499938964844,0.3672656118869781,-6801.2744140625,304.1285400390625,0.9387973546981812,0.4540128111839294,0.432842344045639,293.17242431640625,297.1499938964844,293.1499938964844,0.0148698212578892,-3739.700927734375,304.07940673828125,0.4226365983486175,0.050000000745058,0.238965556025505,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329040527344,1.0,0.3281361162662506,0.8197619318962097,0.8197619318962097,1.0,1.0,-1.3788270950317385,0.5866283774375916,0.7921987771987915,0.2923985719680786,0.0,0.0,0.4559052884578705,88.6220474243164,94.0,29.284500122070312,-10811.8203125,356.6741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.2306604981422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840457201004028,0.3840506970882416,-4.988399723515613e-06,0.0,0.0002340910723432,0.0,0.0,19.422990798950195,0.0,0.0,0.0,0.3323510587215423,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182024031877517,-2619.822998046875,304.1545715332031,0.6899971961975098,0.1816650182008743,0.1664917171001434,293.2616577148437,297.1499938964844,293.1499938964844,0.036422673612833,-1232.2193603515625,304.1611328125,0.5125167965888977,0.078634388744831,0.0782687962055206,293.22637939453125,297.1499938964844,293.1499938964844,0.2426689267158508,-3615.66455078125,304.15789794921875,0.8333165049552917,0.3254049122333526,0.2297195345163345,293.2998352050781,297.1499938964844,293.1499938964844,0.3648054599761963,-6761.56591796875,304.13690185546875,0.9314550757408142,0.4514735639095306,0.4302788972854614,293.174560546875,297.1499938964844,293.1499938964844,0.0148774189874529,-3741.29345703125,304.06988525390625,0.4201220571994781,0.050000000745058,0.2393737584352493,291.138916015625,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293564915657043,0.8192564249038696,0.8192564249038696,1.0,1.0,-1.373151779174805,0.583519697189331,0.7896321415901184,0.2922775447368622,0.0,0.0,0.4559786319732666,90.74304962158205,94.0,27.366640090942383,-10752.4541015625,358.9440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98046875,18000.0,0.0,0.0,0.2306583225727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845174312591553,0.3845224380493164,-4.990621164324693e-06,0.0,0.000234088875004,0.0,0.0,19.45965576171875,0.0,0.0,0.0,0.3324886858463287,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175791025161743,-2608.5380859375,304.1548767089844,0.6881507635116577,0.1809789091348648,0.1658807545900344,293.2580261230469,297.1499938964844,293.1499938964844,0.0354079827666282,-1214.5787353515625,304.1609191894531,0.5091363191604614,0.0779270008206367,0.0772020369768142,293.2265625,297.1499938964844,293.1499938964844,0.2415768355131149,-3602.533203125,304.158447265625,0.8315387964248657,0.3243979811668396,0.2290274798870086,293.30145263671875,297.1499938964844,293.1499938964844,0.362556517124176,-6725.76318359375,304.1433410644531,0.9282039403915404,0.449259877204895,0.4280745089054107,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503258824348,-3737.9091796875,304.0606994628906,0.4194620847702026,0.050000000745058,0.2394850552082061,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.14898681640625,1.0,0.3291945159435272,0.8190191984176636,0.8190191984176636,1.0,1.0,-1.367794156074524,0.5806106925010681,0.7871834635734558,0.292171448469162,0.0,0.0,0.4552482068538666,91.28209686279295,82.0,25.04066276550293,-10688.2744140625,357.6575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.2307389229536056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840965926647186,0.3841015696525574,-4.990992238163017e-06,0.0,0.0002341706858715,0.0,0.0,19.43513298034668,0.0,0.0,0.0,0.3323831260204315,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.116414651274681,-2587.601318359375,304.1551818847656,0.6899310946464539,0.1797293573617935,0.1646377295255661,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160463273525,-1213.114013671875,304.1573791503906,0.5119057297706604,0.0786145329475402,0.077174887061119,293.2265014648437,297.1499938964844,293.1499938964844,0.2395423799753189,-3578.25439453125,304.15899658203125,0.8337495923042297,0.3224733173847198,0.2276016771793365,293.30181884765625,297.1499938964844,293.1499938964844,0.3586562573909759,-6664.88232421875,304.1519470214844,0.9302249550819396,0.4453415274620056,0.4241591393947601,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443115711212,-3724.440185546875,304.0438232421875,0.4220288097858429,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525695323944,0.8185447454452515,0.8185447454452515,1.0,1.0,-1.359350085258484,0.5759734511375427,0.7833766341209412,0.2921346127986908,0.0,0.0,0.4538691639900207,88.94381713867188,70.0,12.582487106323242,-10570.57421875,348.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40057373046875,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.2310054302215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821497857570648,0.3821547925472259,-4.98450435770792e-06,0.0,0.000234441133216,0.0,0.0,19.293445587158203,0.0,0.0,0.0,0.3318392634391784,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.116414651274681,-2587.601318359375,304.1551818847656,0.6899310946464539,0.1797293573617935,0.1646377295255661,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160463273525,-1213.114013671875,304.1573791503906,0.5119057297706604,0.0786145329475402,0.077174887061119,293.2265014648437,297.1499938964844,293.1499938964844,0.2395423799753189,-3578.25439453125,304.15899658203125,0.8337495923042297,0.3224733173847198,0.2276016771793365,293.30181884765625,297.1499938964844,293.1499938964844,0.3586562573909759,-6664.88232421875,304.1519470214844,0.9302249550819396,0.4453415274620056,0.4241591393947601,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443115711212,-3724.440185546875,304.0438232421875,0.4220288097858429,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525695323944,0.8185447454452515,0.8185447454452515,1.0,1.0,-1.359350085258484,0.5759734511375427,0.7833766341209412,0.2921346127986908,0.0,0.0,0.4538691639900207,88.94381713867188,70.0,12.582487106323242,-10570.57421875,348.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40057373046875,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.2310054302215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821497857570648,0.3821547925472259,-4.98450435770792e-06,0.0,0.000234441133216,0.0,0.0,19.293445587158203,0.0,0.0,0.0,0.3318392634391784,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065860271453,-2567.712158203125,304.1553039550781,0.6972715854644775,0.17863330245018,0.1634187698364257,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970155060291,-1233.763427734375,304.1529541015625,0.5228779315948486,0.0804941281676292,0.0785379260778427,293.225830078125,297.1499938964844,293.1499938964844,0.2375688254833221,-3554.758056640625,304.1593017578125,0.8418601751327515,0.32066810131073,0.226168543100357,293.30035400390625,297.1499938964844,293.1499938964844,0.3549862802028656,-6608.75146484375,304.1573486328125,0.940556824207306,0.4417869448661804,0.4205365478992462,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863480865955,-3703.513916015625,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189821243286133,0.8180703520774841,0.8180703520774841,1.0,1.0,-1.352242112159729,0.5720754861831665,0.7801666259765625,0.2920554578304291,0.0,0.0,0.4523721039295196,83.48251342773438,58.0,7.483485698699951,-10476.2666015625,332.3943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.427734375,18000.0,0.0,0.0,0.2313055694103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802447915077209,0.3802497684955597,-4.97665587317897e-06,0.0,0.0002347457484574,0.0,0.0,19.15015411376953,0.0,0.0,0.0,0.3312670886516571,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065860271453,-2567.712158203125,304.1553039550781,0.6972715854644775,0.17863330245018,0.1634187698364257,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970155060291,-1233.763427734375,304.1529541015625,0.5228779315948486,0.0804941281676292,0.0785379260778427,293.225830078125,297.1499938964844,293.1499938964844,0.2375688254833221,-3554.758056640625,304.1593017578125,0.8418601751327515,0.32066810131073,0.226168543100357,293.30035400390625,297.1499938964844,293.1499938964844,0.3549862802028656,-6608.75146484375,304.1573486328125,0.940556824207306,0.4417869448661804,0.4205365478992462,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863480865955,-3703.513916015625,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189821243286133,0.8180703520774841,0.8180703520774841,1.0,1.0,-1.352242112159729,0.5720754861831665,0.7801666259765625,0.2920554578304291,0.0,0.0,0.4523721039295196,83.48251342773438,58.0,7.483485698699951,-10476.2666015625,332.3943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.427734375,18000.0,0.0,0.0,0.2313055694103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802447915077209,0.3802497684955597,-4.97665587317897e-06,0.0,0.0002347457484574,0.0,0.0,19.15015411376953,0.0,0.0,0.0,0.3312670886516571,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374575138092,-2548.4921875,304.1553039550781,0.7092468738555908,0.1776636689901352,0.1622467190027237,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004102528095,-1261.546142578125,304.1493225097656,0.539770245552063,0.0827948227524757,0.0803537294268608,293.2247619628906,297.1499938964844,293.1499938964844,0.2356102168560028,-3531.419921875,304.1594543457031,0.8552578687667847,0.3189626336097717,0.2247518897056579,293.2980651855469,297.1499938964844,293.1499938964844,0.3513529002666473,-6553.87890625,304.1609191894531,0.9571064710617064,0.4384456872940063,0.4170629978179931,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957249820232,-3677.43505859375,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101100027561188,0.8176066875457764,0.8176066875457764,1.0,1.0,-1.3454952239990234,0.5684431195259094,0.7770520448684692,0.2917685508728027,0.0,0.0,0.4503002464771271,76.07401275634766,46.0,6.267549514770508,-10389.5927734375,312.3824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315258830785751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776287734508514,0.3776337206363678,-4.966515916748904e-06,0.0,0.0002349693386349,0.0,0.0,18.95649719238281,0.0,0.0,0.0,0.3304964900016784,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374575138092,-2548.4921875,304.1553039550781,0.7092468738555908,0.1776636689901352,0.1622467190027237,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004102528095,-1261.546142578125,304.1493225097656,0.539770245552063,0.0827948227524757,0.0803537294268608,293.2247619628906,297.1499938964844,293.1499938964844,0.2356102168560028,-3531.419921875,304.1594543457031,0.8552578687667847,0.3189626336097717,0.2247518897056579,293.2980651855469,297.1499938964844,293.1499938964844,0.3513529002666473,-6553.87890625,304.1609191894531,0.9571064710617064,0.4384456872940063,0.4170629978179931,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957249820232,-3677.43505859375,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101100027561188,0.8176066875457764,0.8176066875457764,1.0,1.0,-1.3454952239990234,0.5684431195259094,0.7770520448684692,0.2917685508728027,0.0,0.0,0.4503002464771271,76.07401275634766,46.0,6.267549514770508,-10389.5927734375,312.3824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315258830785751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776287734508514,0.3776337206363678,-4.966515916748904e-06,0.0,0.0002349693386349,0.0,0.0,18.95649719238281,0.0,0.0,0.0,0.3304964900016784,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085621356964,-2529.9580078125,304.1552429199219,0.7246780395507812,0.1767963320016861,0.1611263453960418,293.1822204589844,297.1499938964844,293.1499938964844,0.0398139581084251,-1291.0589599609375,304.146728515625,0.5619617700576782,0.0851884633302688,0.0822794064879417,293.22344970703125,297.1499938964844,293.1499938964844,0.2336702942848205,-3508.27294921875,304.1595458984375,0.8745893836021423,0.3173370361328125,0.2233589440584182,293.2952575683594,297.1499938964844,293.1499938964844,0.3477443158626556,-6499.794921875,304.16326904296875,0.9779821038246156,0.4352595210075378,0.4136982858181,293.181884765625,297.1499938964844,293.1499938964844,0.014186667278409,-3648.13330078125,304.00567626953125,0.4567388594150543,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041774749756,0.8171430230140686,0.8171430230140686,1.0,1.0,-1.3388298749923706,0.5649411678314209,0.7738887071609497,0.2912219762802124,0.0,0.0,0.4475546777248382,67.45185852050781,34.0,6.629650115966797,-10305.912109375,289.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315541058778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374161034822464,0.3741659820079803,-4.953105872118613e-06,0.0,0.0002349979768041,0.0,0.0,18.70150756835937,0.0,0.0,0.0,0.3294804394245147,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085621356964,-2529.9580078125,304.1552429199219,0.7246780395507812,0.1767963320016861,0.1611263453960418,293.1822204589844,297.1499938964844,293.1499938964844,0.0398139581084251,-1291.0589599609375,304.146728515625,0.5619617700576782,0.0851884633302688,0.0822794064879417,293.22344970703125,297.1499938964844,293.1499938964844,0.2336702942848205,-3508.27294921875,304.1595458984375,0.8745893836021423,0.3173370361328125,0.2233589440584182,293.2952575683594,297.1499938964844,293.1499938964844,0.3477443158626556,-6499.794921875,304.16326904296875,0.9779821038246156,0.4352595210075378,0.4136982858181,293.181884765625,297.1499938964844,293.1499938964844,0.014186667278409,-3648.13330078125,304.00567626953125,0.4567388594150543,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041774749756,0.8171430230140686,0.8171430230140686,1.0,1.0,-1.3388298749923706,0.5649411678314209,0.7738887071609497,0.2912219762802124,0.0,0.0,0.4475546777248382,67.45185852050781,34.0,6.629650115966797,-10305.912109375,289.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315541058778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374161034822464,0.3741659820079803,-4.953105872118613e-06,0.0,0.0002349979768041,0.0,0.0,18.70150756835937,0.0,0.0,0.0,0.3294804394245147,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127102449536323,-2520.96826171875,304.1552124023437,0.7338634133338928,0.1763951927423477,0.1605857759714126,293.1742858886719,297.1499938964844,293.1499938964844,0.0406432524323463,-1305.3006591796875,304.14581298828125,0.5748322010040283,0.0863379016518592,0.0832087621092796,293.22271728515625,297.1499938964844,293.1499938964844,0.232710376381874,-3496.80712890625,304.1595458984375,0.8869112730026245,0.316549152135849,0.2226721942424774,293.29376220703125,297.1499938964844,293.1499938964844,0.3459552824497223,-6473.08056640625,304.1640930175781,0.9892954230308532,0.4337147772312164,0.4120520055294037,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784466639161,-3632.730712890625,304.0005798339844,0.4673459529876709,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938554286956787,0.8169112205505371,0.8169112205505371,1.0,1.0,-1.3354694843292236,0.5632108449935913,0.7722585797309875,0.2908413410186767,0.0,0.0,0.4459119439125061,62.843780517578125,34.0,6.848260879516602,-10263.9306640625,277.9502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314660847187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720711171627044,0.3720760643482208,-4.945007276546676e-06,0.0,0.0002349086425965,0.0,0.0,18.54865455627441,0.0,0.0,0.0,0.3288708627223968,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122259944677352,-2512.223388671875,304.1551513671875,0.7443017959594727,0.1760156601667404,0.160063162446022,293.16717529296875,297.1499938964844,293.1499938964844,0.0414247475564479,-1318.7034912109375,304.1451721191406,0.5884429812431335,0.0874299630522728,0.0840848162770271,293.2219543457031,297.1499938964844,293.1499938964844,0.2317606210708618,-3485.45458984375,304.1595458984375,0.9008888602256776,0.3157782256603241,0.2219960242509842,293.2920227050781,297.1499938964844,293.1499938964844,0.3431546688079834,-6430.05859375,304.166748046875,0.9990000128746032,0.4322331249713897,0.4092738032341003,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716127887368,-3617.3662109375,303.995849609375,0.4771018028259277,0.050000000745058,0.2333650588989257,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877864837646484,0.8166773915290833,0.8166773915290833,1.0,1.0,-1.3307799100875854,0.5608365535736084,0.7699432969093323,0.2902245223522186,0.0,0.0,0.4440782964229584,58.20505142211914,25.0,7.672728061676025,-10216.80078125,265.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312953919172287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697463870048523,0.3697513341903686,-4.935977813147474e-06,0.0,0.0002347354165976,0.0,0.0,18.379335403442383,0.0,0.0,0.0,0.3281945586204529,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110707148909568,-2490.752685546875,304.1553649902344,0.7619480490684509,0.1753144711256027,0.1591814756393432,293.1441650390625,297.1499938964844,293.1499938964844,0.0439072847366333,-1360.992919921875,304.1425476074219,0.6134548187255859,0.0916243195533752,0.0870689004659652,293.2203369140625,297.1499938964844,293.1499938964844,0.229328766465187,-3455.70654296875,304.16046142578125,0.925500750541687,0.3142850399017334,0.2207638174295425,293.2648620605469,297.1499938964844,293.1499938964844,0.3125739097595215,-5955.94921875,304.2120056152344,0.9990000128746032,0.4340560436248779,0.3789521157741546,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709137052297,-3585.352294921875,303.9883728027344,0.4903744459152221,0.050000000745058,0.2321512699127197,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.275000512599945,0.8162098526954651,0.8162098526954651,1.0,1.0,-1.2939305305480957,0.5428771376609802,0.7510533928871155,0.2838927507400512,0.0,0.0,0.4340061545372009,51.2010498046875,25.0,49.96161651611328,-9981.9833984375,235.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304461300373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602345883846283,0.3602394759654999,-4.9079826567322016e-06,0.0,0.0002338735357625,0.0,0.0,17.724246978759766,0.0,0.0,0.0,0.3255214691162109,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110707148909568,-2490.752685546875,304.1553649902344,0.7619480490684509,0.1753144711256027,0.1591814756393432,293.1441650390625,297.1499938964844,293.1499938964844,0.0439072847366333,-1360.992919921875,304.1425476074219,0.6134548187255859,0.0916243195533752,0.0870689004659652,293.2203369140625,297.1499938964844,293.1499938964844,0.229328766465187,-3455.70654296875,304.16046142578125,0.925500750541687,0.3142850399017334,0.2207638174295425,293.2648620605469,297.1499938964844,293.1499938964844,0.3125739097595215,-5955.94921875,304.2120056152344,0.9990000128746032,0.4340560436248779,0.3789521157741546,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709137052297,-3585.352294921875,303.9883728027344,0.4903744459152221,0.050000000745058,0.2321512699127197,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.275000512599945,0.8162098526954651,0.8162098526954651,1.0,1.0,-1.2939305305480957,0.5428771376609802,0.7510533928871155,0.2838927507400512,0.0,0.0,0.4340061545372009,51.2010498046875,25.0,49.96161651611328,-9981.9833984375,235.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304461300373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602345883846283,0.3602394759654999,-4.9079826567322016e-06,0.0,0.0002338735357625,0.0,0.0,17.724246978759766,0.0,0.0,0.0,0.3255214691162109,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101301163434982,-2473.467529296875,304.1551208496094,0.7789537310600281,0.1745891273021698,0.1583454012870788,293.11669921875,297.1499938964844,293.1499938964844,0.0483626686036586,-1438.025390625,304.1376037597656,0.6390159726142883,0.097354806959629,0.0921862423419952,293.2190856933594,297.1499938964844,293.1499938964844,0.2272876352071762,-3431.034912109375,304.1603088378906,0.94903165102005,0.3127573728561401,0.2195582240819931,293.21044921875,297.1499938964844,293.1499938964844,0.2862328886985779,-5548.0478515625,304.2345886230469,0.9990000128746032,0.4421465098857879,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260110884904,-3562.716796875,303.9815673828125,0.5022111535072327,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649675607681274,0.8157422542572021,0.8157422542572021,1.0,1.0,-1.2653073072433472,0.5291761755943298,0.7361310720443726,0.2783202528953552,0.0,0.0,0.420488566160202,45.71295166015625,28.0,26.976232528686523,-9703.0595703125,213.3554534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283603996038437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424696922302246,0.3424745500087738,-4.845092462346656e-06,0.0,0.0002317567705176,0.0,0.0,16.49964714050293,0.0,0.0,0.0,0.3206753432750702,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101301163434982,-2473.467529296875,304.1551208496094,0.7789537310600281,0.1745891273021698,0.1583454012870788,293.11669921875,297.1499938964844,293.1499938964844,0.0483626686036586,-1438.025390625,304.1376037597656,0.6390159726142883,0.097354806959629,0.0921862423419952,293.2190856933594,297.1499938964844,293.1499938964844,0.2272876352071762,-3431.034912109375,304.1603088378906,0.94903165102005,0.3127573728561401,0.2195582240819931,293.21044921875,297.1499938964844,293.1499938964844,0.2862328886985779,-5548.0478515625,304.2345886230469,0.9990000128746032,0.4421465098857879,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260110884904,-3562.716796875,303.9815673828125,0.5022111535072327,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649675607681274,0.8157422542572021,0.8157422542572021,1.0,1.0,-1.2653073072433472,0.5291761755943298,0.7361310720443726,0.2783202528953552,0.0,0.0,0.420488566160202,45.71295166015625,28.0,26.976232528686523,-9703.0595703125,213.3554534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283603996038437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424696922302246,0.3424745500087738,-4.845092462346656e-06,0.0,0.0002317567705176,0.0,0.0,16.49964714050293,0.0,0.0,0.0,0.3206753432750702,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.109422817826271,-2460.697509765625,304.15460205078125,0.7918437123298645,0.173857569694519,0.1575654447078704,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268279016017,-1511.00146484375,304.1348876953125,0.6611548066139221,0.1021443158388137,0.0969021022319793,293.218017578125,297.1499938964844,293.1499938964844,0.2256897985935211,-3411.99658203125,304.1595458984375,0.965181529521942,0.311225026845932,0.2183961719274521,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149176597595,-5261.8837890625,304.23681640625,0.9990000128746032,0.4530673325061798,0.3348040580749511,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414898395538,-3550.4755859375,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581636011600494,0.8156048059463501,0.8156048059463501,1.0,1.0,-1.2460483312606812,0.5201244950294495,0.7259238958358765,0.2742130160331726,0.0,0.0,0.4084185361862182,42.08829498291016,46.0,8.044068336486816,-9493.5966796875,199.0032501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250482141971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271593451499939,0.3271641433238983,-4.785303644894157e-06,0.0,0.0002283953217556,0.0,0.0,15.462872505187988,0.0,0.0,0.0,0.3164556920528412,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.109422817826271,-2460.697509765625,304.15460205078125,0.7918437123298645,0.173857569694519,0.1575654447078704,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268279016017,-1511.00146484375,304.1348876953125,0.6611548066139221,0.1021443158388137,0.0969021022319793,293.218017578125,297.1499938964844,293.1499938964844,0.2256897985935211,-3411.99658203125,304.1595458984375,0.965181529521942,0.311225026845932,0.2183961719274521,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149176597595,-5261.8837890625,304.23681640625,0.9990000128746032,0.4530673325061798,0.3348040580749511,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414898395538,-3550.4755859375,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581636011600494,0.8156048059463501,0.8156048059463501,1.0,1.0,-1.2460483312606812,0.5201244950294495,0.7259238958358765,0.2742130160331726,0.0,0.0,0.4084185361862182,42.08829498291016,46.0,8.044068336486816,-9493.5966796875,199.0032501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250482141971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271593451499939,0.3271641433238983,-4.785303644894157e-06,0.0,0.0002283953217556,0.0,0.0,15.462872505187988,0.0,0.0,0.0,0.3164556920528412,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090616062283515,-2454.65234375,304.1536560058594,0.7887203693389893,0.1730794161558151,0.1568981707096099,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010796964168,-1558.5528564453125,304.1355895996094,0.6661508679389954,0.1042636781930923,0.0997575521469116,293.2172546386719,297.1499938964844,293.1499938964844,0.2247313112020492,-3401.136474609375,304.15789794921875,0.9611656069755554,0.3096533119678497,0.2173245251178741,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811621189117,-5296.57177734375,304.2045593261719,0.9990000128746032,0.4621550440788269,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635957121849,-3556.40576171875,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115835666656,0.815467357635498,0.815467357635498,1.0,1.0,-1.250408411026001,0.5223554968833923,0.7280529141426086,0.2745459675788879,0.0,0.0,0.4004359841346741,42.57541275024414,64.0,-34.01188278198242,-9398.97265625,201.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208866029977798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151499330997467,0.3151546418666839,-4.735722995974356e-06,0.0,0.0002241718320874,0.0,0.0,14.66531467437744,0.0,0.0,0.0,0.3132075369358063,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090616062283515,-2454.65234375,304.1536560058594,0.7887203693389893,0.1730794161558151,0.1568981707096099,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010796964168,-1558.5528564453125,304.1355895996094,0.6661508679389954,0.1042636781930923,0.0997575521469116,293.2172546386719,297.1499938964844,293.1499938964844,0.2247313112020492,-3401.136474609375,304.15789794921875,0.9611656069755554,0.3096533119678497,0.2173245251178741,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811621189117,-5296.57177734375,304.2045593261719,0.9990000128746032,0.4621550440788269,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635957121849,-3556.40576171875,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115835666656,0.815467357635498,0.815467357635498,1.0,1.0,-1.250408411026001,0.5223554968833923,0.7280529141426086,0.2745459675788879,0.0,0.0,0.4004359841346741,42.57541275024414,64.0,-34.01188278198242,-9398.97265625,201.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208866029977798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151499330997467,0.3151546418666839,-4.735722995974356e-06,0.0,0.0002241718320874,0.0,0.0,14.66531467437744,0.0,0.0,0.0,0.3132075369358063,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090345010161399,-2454.634521484375,304.1530456542969,0.7815550565719604,0.1726721227169037,0.1565954834222793,293.099853515625,297.1499938964844,293.1499938964844,0.0554755553603172,-1563.5723876953125,304.1377258300781,0.660722017288208,0.1037660911679267,0.0998635813593864,293.21697998046875,297.1499938964844,293.1499938964844,0.2245556712150573,-3399.58544921875,304.15679931640625,0.951941967010498,0.3088545501232147,0.2168164998292923,293.0986328125,297.1499938964844,293.1499938964844,0.2771700620651245,-5429.59423828125,304.1800842285156,0.9990000128746032,0.4639301002025604,0.3456945121288299,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156538501381,-3566.6943359375,303.9633178710937,0.5058510303497314,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.18634033203125,1.0,0.2635493278503418,0.815398633480072,0.815398633480072,1.0,1.0,-1.260043025016785,0.5270417928695679,0.7330012321472168,0.2760826051235199,0.0,0.0,0.4001912474632263,44.24406814575195,64.0,-52.05573272705078,-9422.9296875,208.3713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.689453125,18000.0,0.0,0.0,0.2187306731939315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131462633609772,0.3131509721279144,-4.721388449979713e-06,0.0,0.0002219838206656,0.0,0.0,14.517066955566406,0.0,0.0,0.0,0.3125755786895752,4.0,0.0,1.0
