time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090301126241684,-2455.028076171875,304.1524963378906,0.7717723846435547,0.1722540557384491,0.1563126891851425,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919551074504,-1553.2347412109375,304.1410217285156,0.6509161591529846,0.1021588519215583,0.0989773869514465,293.216796875,297.1499938964844,293.1499938964844,0.2244158834218979,-3398.443603515625,304.15582275390625,0.938607394695282,0.3080446124076843,0.2163249403238296,293.1044616699219,297.1499938964844,293.1499938964844,0.2891225814819336,-5624.18896484375,304.1528625488281,0.9990000128746032,0.4634466171264648,0.3581170439720154,293.1766662597656,297.1499938964844,293.1499938964844,0.013680787757039,-3579.1015625,303.9578857421875,0.4997517764568329,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685645818710327,0.8151952028274536,0.8151952028274536,1.0,1.0,-1.2734827995300293,0.53358393907547,0.7398988604545593,0.2781923413276672,0.0,0.0,0.4017797708511352,46.7586784362793,82.0,-62.07937240600586,-9484.99609375,218.50474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,306.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2167030423879623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136495649814605,0.3136542737483978,-4.71614930575015e-06,0.0,0.0002199260343331,0.0,0.0,14.529098510742188,0.0,0.0,0.0,0.3125897943973541,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090684458613395,-2456.6435546875,304.151611328125,0.7479051351547241,0.1713833063840866,0.1558029055595398,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952289819717,-1482.616943359375,304.1507873535156,0.6217516660690308,0.0953984186053276,0.094027578830719,293.2166748046875,297.1499938964844,293.1499938964844,0.2241882532835006,-3396.7001953125,304.1542663574219,0.9046187400817872,0.3063755929470062,0.2153781503438949,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550867676734924,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.01384346652776,-3609.169921875,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822608053684234,0.8147883415222168,0.8147883415222168,1.0,1.0,-1.3089711666107178,0.5510278344154358,0.757943332195282,0.2833889424800873,0.0,0.0,0.4101584553718567,54.183860778808594,85.0,-69.6412353515625,-9701.1484375,247.94332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135038375854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209892809391022,0.3209939897060394,-4.729331067210296e-06,0.0,0.0002166792546631,0.0,0.0,14.96176052093506,0.0,0.0,0.0,0.3143163025379181,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090684458613395,-2456.6435546875,304.151611328125,0.7479051351547241,0.1713833063840866,0.1558029055595398,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952289819717,-1482.616943359375,304.1507873535156,0.6217516660690308,0.0953984186053276,0.094027578830719,293.2166748046875,297.1499938964844,293.1499938964844,0.2241882532835006,-3396.7001953125,304.1542663574219,0.9046187400817872,0.3063755929470062,0.2153781503438949,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550867676734924,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.01384346652776,-3609.169921875,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822608053684234,0.8147883415222168,0.8147883415222168,1.0,1.0,-1.3089711666107178,0.5510278344154358,0.757943332195282,0.2833889424800873,0.0,0.0,0.4101584553718567,54.183860778808594,85.0,-69.6412353515625,-9701.1484375,247.94332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135038375854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209892809391022,0.3209939897060394,-4.729331067210296e-06,0.0,0.0002166792546631,0.0,0.0,14.96176052093506,0.0,0.0,0.0,0.3143163025379181,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798195123672,-2453.687255859375,304.15142822265625,0.7280709743499756,0.1704911887645721,0.1552799642086029,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484288811683,-1341.1396484375,304.1641540527344,0.5809942483901978,0.0844834893941879,0.0847825184464454,293.2167358398437,297.1499938964844,293.1499938964844,0.2234929054975509,-3388.7421875,304.1540832519531,0.8779085874557495,0.3046738803386688,0.2144103944301605,293.2340087890625,297.1499938964844,293.1499938964844,0.3515563011169433,-6597.18212890625,304.0680236816406,0.9962212443351746,0.4384256601333618,0.4200487732887268,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773348346352,-3633.288818359375,303.9227600097656,0.4690743386745453,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828566551208,0.8143815398216248,0.8143815398216248,1.0,1.0,-1.3306864500045776,0.5618967413902283,0.7687897682189941,0.2859739363193512,0.0,0.0,0.4219062924385071,61.89556121826172,88.0,-31.918190002441406,-9910.5673828125,273.8062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119869887828827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350904285907745,0.3350951969623565,-4.772021839016816e-06,0.0,0.0002151398512069,0.0,0.0,15.861318588256836,0.0,0.0,0.0,0.3179401755332947,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798195123672,-2453.687255859375,304.15142822265625,0.7280709743499756,0.1704911887645721,0.1552799642086029,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484288811683,-1341.1396484375,304.1641540527344,0.5809942483901978,0.0844834893941879,0.0847825184464454,293.2167358398437,297.1499938964844,293.1499938964844,0.2234929054975509,-3388.7421875,304.1540832519531,0.8779085874557495,0.3046738803386688,0.2144103944301605,293.2340087890625,297.1499938964844,293.1499938964844,0.3515563011169433,-6597.18212890625,304.0680236816406,0.9962212443351746,0.4384256601333618,0.4200487732887268,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773348346352,-3633.288818359375,303.9227600097656,0.4690743386745453,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828566551208,0.8143815398216248,0.8143815398216248,1.0,1.0,-1.3306864500045776,0.5618967413902283,0.7687897682189941,0.2859739363193512,0.0,0.0,0.4219062924385071,61.89556121826172,88.0,-31.918190002441406,-9910.5673828125,273.8062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119869887828827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350904285907745,0.3350951969623565,-4.772021839016816e-06,0.0,0.0002151398512069,0.0,0.0,15.861318588256836,0.0,0.0,0.0,0.3179401755332947,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913882374763,-2434.587890625,304.1526184082031,0.7060646414756775,0.1695552468299865,0.1548315733671188,293.23553466796875,297.1499938964844,293.1499938964844,0.0348322391510009,-1203.868408203125,304.1723022460937,0.5362423658370972,0.0765962079167366,0.0764452069997787,293.21697998046875,297.1499938964844,293.1499938964844,0.2210786342620849,-3358.265625,304.1567687988281,0.8504499197006226,0.3029372692108154,0.2135058939456939,293.28131103515625,297.1499938964844,293.1499938964844,0.33858323097229,-6384.84130859375,304.1160583496094,0.9604672193527222,0.4265928268432617,0.4071808755397796,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252327546477,-3637.432373046875,303.9034118652344,0.4475284218788147,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015947043895721,0.813486635684967,0.813486635684967,1.0,1.0,-1.3056224584579468,0.5499914884567261,0.7556309700012207,0.2805573642253876,0.0,0.0,0.4190991222858429,71.29267120361328,91.0,59.16503143310547,-9790.5439453125,284.66619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116977423429489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380900919437408,0.3380948901176452,-4.803715910384199e-06,0.0,0.000214846295421,0.0,0.0,16.12523651123047,0.0,0.0,0.0,0.3189852237701416,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913882374763,-2434.587890625,304.1526184082031,0.7060646414756775,0.1695552468299865,0.1548315733671188,293.23553466796875,297.1499938964844,293.1499938964844,0.0348322391510009,-1203.868408203125,304.1723022460937,0.5362423658370972,0.0765962079167366,0.0764452069997787,293.21697998046875,297.1499938964844,293.1499938964844,0.2210786342620849,-3358.265625,304.1567687988281,0.8504499197006226,0.3029372692108154,0.2135058939456939,293.28131103515625,297.1499938964844,293.1499938964844,0.33858323097229,-6384.84130859375,304.1160583496094,0.9604672193527222,0.4265928268432617,0.4071808755397796,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252327546477,-3637.432373046875,303.9034118652344,0.4475284218788147,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015947043895721,0.813486635684967,0.813486635684967,1.0,1.0,-1.3056224584579468,0.5499914884567261,0.7556309700012207,0.2805573642253876,0.0,0.0,0.4190991222858429,71.29267120361328,91.0,59.16503143310547,-9790.5439453125,284.66619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116977423429489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380900919437408,0.3380948901176452,-4.803715910384199e-06,0.0,0.000214846295421,0.0,0.0,16.12523651123047,0.0,0.0,0.0,0.3189852237701416,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071554496884346,-2420.85107421875,304.1529541015625,0.6908380389213562,0.1685547083616256,0.1542018800973892,293.24908447265625,297.1499938964844,293.1499938964844,0.0304634235799312,-1126.4520263671875,304.17205810546875,0.5109118223190308,0.071665234863758,0.071647509932518,293.2175598144531,297.1499938964844,293.1499938964844,0.2193088233470916,-3336.513427734375,304.15740966796875,0.8338274955749512,0.3011210560798645,0.2124539762735366,293.294677734375,297.1499938964844,293.1499938964844,0.332471489906311,-6284.90234375,304.1370849609375,0.9347732067108154,0.4205224215984344,0.400812953710556,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725811943411,-3645.3134765625,303.88055419921875,0.4351735115051269,0.050000000745058,0.2372429072856903,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782988548279,0.8125917911529541,0.8125917911529541,1.0,1.0,-1.2917972803115845,0.5436292886734009,0.7481680512428284,0.2768456041812897,0.0,0.0,0.4145843386650085,78.17534637451172,79.0,32.10755157470703,-9606.44140625,294.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113680243492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315559327602386,0.331560730934143,-4.786232693732018e-06,0.0,0.0002145116741303,0.0,0.0,15.708345413208008,0.0,0.0,0.0,0.3174023926258087,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071554496884346,-2420.85107421875,304.1529541015625,0.6908380389213562,0.1685547083616256,0.1542018800973892,293.24908447265625,297.1499938964844,293.1499938964844,0.0304634235799312,-1126.4520263671875,304.17205810546875,0.5109118223190308,0.071665234863758,0.071647509932518,293.2175598144531,297.1499938964844,293.1499938964844,0.2193088233470916,-3336.513427734375,304.15740966796875,0.8338274955749512,0.3011210560798645,0.2124539762735366,293.294677734375,297.1499938964844,293.1499938964844,0.332471489906311,-6284.90234375,304.1370849609375,0.9347732067108154,0.4205224215984344,0.400812953710556,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725811943411,-3645.3134765625,303.88055419921875,0.4351735115051269,0.050000000745058,0.2372429072856903,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782988548279,0.8125917911529541,0.8125917911529541,1.0,1.0,-1.2917972803115845,0.5436292886734009,0.7481680512428284,0.2768456041812897,0.0,0.0,0.4145843386650085,78.17534637451172,79.0,32.10755157470703,-9606.44140625,294.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113680243492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315559327602386,0.331560730934143,-4.786232693732018e-06,0.0,0.0002145116741303,0.0,0.0,15.708345413208008,0.0,0.0,0.0,0.3174023926258087,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067641526460647,-2413.609619140625,304.15313720703125,0.6876393556594849,0.1680681109428405,0.1538120061159134,293.25408935546875,297.1499938964844,293.1499938964844,0.028318852186203,-1093.862060546875,304.1719665527344,0.5033345222473145,0.0694263353943824,0.0695386007428169,293.2177734375,297.1499938964844,293.1499938964844,0.2184315472841262,-3325.7783203125,304.1576843261719,0.8303946852684021,0.3002280592918396,0.2118676453828811,293.2968139648437,297.1499938964844,293.1499938964844,0.3302842676639557,-6249.61474609375,304.1434020996094,0.9289339780807496,0.4182698428630829,0.3985618948936462,293.191162109375,297.1499938964844,293.1499938964844,0.0140596898272633,-3644.193115234375,303.86883544921875,0.4330569207668304,0.050000000745058,0.2375034540891647,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081998527050018,0.81214439868927,0.81214439868927,1.0,1.0,-1.2857048511505127,0.5408642888069153,0.7448405027389526,0.2750867009162903,0.0,0.0,0.412333995103836,79.46282196044922,79.0,25.869855880737305,-9535.8271484375,294.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111265659332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290773630142212,0.3290821611881256,-4.777231879415922e-06,0.0,0.0002142666198778,0.0,0.0,15.54449462890625,0.0,0.0,0.0,0.3167248070240021,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063484251499176,-2405.92626953125,304.1533203125,0.6868730187416077,0.1676058322191238,0.1533877104520797,293.25848388671875,297.1499938964844,293.1499938964844,0.0268731247633695,-1059.4925537109375,304.17059326171875,0.4977774620056152,0.0672462731599807,0.0674509033560752,293.2178039550781,297.1499938964844,293.1499938964844,0.2175326645374298,-3314.78271484375,304.15789794921875,0.8295549154281616,0.2993597984313965,0.2112563103437423,293.2975769042969,297.1499938964844,293.1499938964844,0.3282912373542785,-6217.8271484375,304.148193359375,0.9269839525222778,0.4162595570087433,0.3965639472007751,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218436717987,-3639.400634765625,303.8572998046875,0.4329839944839477,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073523640632629,0.8120049238204956,0.8120049238204956,1.0,1.0,-1.2795685529708862,0.5381191968917847,0.7414493560791016,0.2733181118965149,0.0,0.0,0.4097071588039398,79.4088134765625,67.0,20.516456604003903,-9462.8720703125,291.76483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108258306980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261150419712066,0.3261198103427887,-4.767401151184458e-06,0.0,0.0002139614225598,0.0,0.0,15.352511405944824,0.0,0.0,0.0,0.3159412145614624,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055310443043708,-2390.8798828125,304.153564453125,0.6904916167259216,0.1667695641517639,0.1525095403194427,293.26611328125,297.1499938964844,293.1499938964844,0.0234900787472724,-992.9747924804688,304.1693725585937,0.4901240766048431,0.0629516243934631,0.0632638186216354,293.217529296875,297.1499938964844,293.1499938964844,0.2157799899578094,-3293.40380859375,304.158203125,0.8333166241645813,0.2976998686790466,0.2100049704313278,293.2969970703125,297.1499938964844,293.1499938964844,0.3246504068374634,-6160.640625,304.15478515625,0.9310711026191713,0.4126321971416473,0.3929354548454284,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011442661285,-3623.290283203125,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025903403759002,0.8117260932922363,0.8117260932922363,1.0,1.0,-1.2670265436172483,0.5325372815132141,0.7344892621040344,0.26966193318367,0.0,0.0,0.4041363894939422,76.50983428955078,55.0,12.421271324157717,-9319.19140625,280.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099686861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875883102417,0.3195923566818237,-4.745148999063531e-06,0.0,0.0002130915236193,0.0,0.0,14.931825637817385,0.0,0.0,0.0,0.3142277300357818,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055310443043708,-2390.8798828125,304.153564453125,0.6904916167259216,0.1667695641517639,0.1525095403194427,293.26611328125,297.1499938964844,293.1499938964844,0.0234900787472724,-992.9747924804688,304.1693725585937,0.4901240766048431,0.0629516243934631,0.0632638186216354,293.217529296875,297.1499938964844,293.1499938964844,0.2157799899578094,-3293.40380859375,304.158203125,0.8333166241645813,0.2976998686790466,0.2100049704313278,293.2969970703125,297.1499938964844,293.1499938964844,0.3246504068374634,-6160.640625,304.15478515625,0.9310711026191713,0.4126321971416473,0.3929354548454284,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011442661285,-3623.290283203125,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025903403759002,0.8117260932922363,0.8117260932922363,1.0,1.0,-1.2670265436172483,0.5325372815132141,0.7344892621040344,0.26966193318367,0.0,0.0,0.4041363894939422,76.50983428955078,55.0,12.421271324157717,-9319.19140625,280.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099686861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875883102417,0.3195923566818237,-4.745148999063531e-06,0.0,0.0002130915236193,0.0,0.0,14.931825637817385,0.0,0.0,0.0,0.3142277300357818,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268360853195,-2376.07958984375,304.1537170410156,0.699804425239563,0.1660474836826324,0.151636004447937,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642509877681,-925.45166015625,304.1681213378906,0.4854691624641418,0.0586597770452499,0.0589953325688838,293.2167663574219,297.1499938964844,293.1499938964844,0.2140405923128128,-3272.183837890625,304.1583557128906,0.8431680798530579,0.2961437106132507,0.2087486386299133,293.2950744628906,297.1499938964844,293.1499938964844,0.3211415410041809,-6106.31640625,304.15899658203125,0.9435877799987792,0.4092945456504822,0.389530748128891,293.19781494140625,297.1499938964844,293.1499938964844,0.01373593788594,-3600.239501953125,303.8138122558594,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327792644501,0.8114472031593323,0.8114472031593323,1.0,1.0,-1.2540574073791504,0.5267930030822754,0.727264404296875,0.2658407092094421,0.0,0.0,0.3978330194950104,70.94635009765625,43.0,9.438007354736328,-9177.408203125,263.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086965143680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312419444322586,0.3124241828918457,-4.7210664888552856e-06,0.0,0.0002118004340445,0.0,0.0,14.477301597595217,0.0,0.0,0.0,0.3123677968978882,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268360853195,-2376.07958984375,304.1537170410156,0.699804425239563,0.1660474836826324,0.151636004447937,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642509877681,-925.45166015625,304.1681213378906,0.4854691624641418,0.0586597770452499,0.0589953325688838,293.2167663574219,297.1499938964844,293.1499938964844,0.2140405923128128,-3272.183837890625,304.1583557128906,0.8431680798530579,0.2961437106132507,0.2087486386299133,293.2950744628906,297.1499938964844,293.1499938964844,0.3211415410041809,-6106.31640625,304.15899658203125,0.9435877799987792,0.4092945456504822,0.389530748128891,293.19781494140625,297.1499938964844,293.1499938964844,0.01373593788594,-3600.239501953125,303.8138122558594,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327792644501,0.8114472031593323,0.8114472031593323,1.0,1.0,-1.2540574073791504,0.5267930030822754,0.727264404296875,0.2658407092094421,0.0,0.0,0.3978330194950104,70.94635009765625,43.0,9.438007354736328,-9177.408203125,263.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086965143680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312419444322586,0.3124241828918457,-4.7210664888552856e-06,0.0,0.0002118004340445,0.0,0.0,14.477301597595217,0.0,0.0,0.0,0.3123677968978882,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552241563797,-2361.88134765625,304.1537475585937,0.7141135931015015,0.1654240936040878,0.1507901549339294,293.27880859375,297.1499938964844,293.1499938964844,0.0174942631274461,-856.436279296875,304.1668701171875,0.4831191897392273,0.0543206371366977,0.0546231865882873,293.2156982421875,297.1499938964844,293.1499938964844,0.2123322039842605,-3251.336669921875,304.1584167480469,0.8590888977050781,0.294664204120636,0.2075013071298599,293.29254150390625,297.1499938964844,293.1499938964844,0.3177044987678528,-6053.58984375,304.16168212890625,0.9627176523208618,0.4061337113380432,0.38624307513237,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452700778841,-3572.939453125,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033275127411,0.8111274838447571,0.8111274838447571,1.0,1.0,-1.2407597303390503,0.5209271907806396,0.7198325395584106,0.2618807256221771,0.0,0.0,0.3908722698688507,63.65222930908203,31.0,7.700313568115234,-9034.609375,242.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069447487592697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045776188373565,0.3045822978019714,-4.695189545600442e-06,0.0,0.0002100226120091,0.0,0.0,13.98894214630127,0.0,0.0,0.0,0.3103682994842529,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552241563797,-2361.88134765625,304.1537475585937,0.7141135931015015,0.1654240936040878,0.1507901549339294,293.27880859375,297.1499938964844,293.1499938964844,0.0174942631274461,-856.436279296875,304.1668701171875,0.4831191897392273,0.0543206371366977,0.0546231865882873,293.2156982421875,297.1499938964844,293.1499938964844,0.2123322039842605,-3251.336669921875,304.1584167480469,0.8590888977050781,0.294664204120636,0.2075013071298599,293.29254150390625,297.1499938964844,293.1499938964844,0.3177044987678528,-6053.58984375,304.16168212890625,0.9627176523208618,0.4061337113380432,0.38624307513237,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452700778841,-3572.939453125,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033275127411,0.8111274838447571,0.8111274838447571,1.0,1.0,-1.2407597303390503,0.5209271907806396,0.7198325395584106,0.2618807256221771,0.0,0.0,0.3908722698688507,63.65222930908203,31.0,7.700313568115234,-9034.609375,242.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069447487592697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045776188373565,0.3045822978019714,-4.695189545600442e-06,0.0,0.0002100226120091,0.0,0.0,13.98894214630127,0.0,0.0,0.0,0.3103682994842529,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877472996711,-2347.69140625,304.1537780761719,0.7323150634765625,0.1648824512958526,0.1499806940555572,293.284423828125,297.1499938964844,293.1499938964844,0.0148232635110616,-784.21240234375,304.16461181640625,0.4831637442111969,0.050000000745058,0.05015429854393,293.21453857421875,297.1499938964844,293.1499938964844,0.2105795443058014,-3229.859130859375,304.1585388183594,0.8823525309562683,0.2932359278202057,0.2062616795301437,293.2896728515625,297.1499938964844,293.1499938964844,0.3142288327217102,-6000.44775390625,304.16357421875,0.98617821931839,0.4031039476394653,0.3830441236495971,293.199951171875,297.1499938964844,293.1499938964844,0.0133364629000425,-3542.064697265625,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281749248504,0.8108077645301819,0.8108077645301819,1.0,1.0,-1.227260947227478,0.5150009989738464,0.7122599482536316,0.2578224241733551,0.0,0.0,0.382711112499237,55.26887893676758,25.0,11.611842155456545,-8902.8896484375,220.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047164738178253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958947718143463,0.2958994209766388,-4.667813300329726e-06,0.0,0.0002077612007269,0.0,0.0,13.460680961608888,0.0,0.0,0.0,0.3081997632980346,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877472996711,-2347.69140625,304.1537780761719,0.7323150634765625,0.1648824512958526,0.1499806940555572,293.284423828125,297.1499938964844,293.1499938964844,0.0148232635110616,-784.21240234375,304.16461181640625,0.4831637442111969,0.050000000745058,0.05015429854393,293.21453857421875,297.1499938964844,293.1499938964844,0.2105795443058014,-3229.859130859375,304.1585388183594,0.8823525309562683,0.2932359278202057,0.2062616795301437,293.2896728515625,297.1499938964844,293.1499938964844,0.3142288327217102,-6000.44775390625,304.16357421875,0.98617821931839,0.4031039476394653,0.3830441236495971,293.199951171875,297.1499938964844,293.1499938964844,0.0133364629000425,-3542.064697265625,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281749248504,0.8108077645301819,0.8108077645301819,1.0,1.0,-1.227260947227478,0.5150009989738464,0.7122599482536316,0.2578224241733551,0.0,0.0,0.382711112499237,55.26887893676758,25.0,11.611842155456545,-8902.8896484375,220.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047164738178253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958947718143463,0.2958994209766388,-4.667813300329726e-06,0.0,0.0002077612007269,0.0,0.0,13.460680961608888,0.0,0.0,0.0,0.3081997632980346,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028469130396843,-2341.420166015625,304.1537170410156,0.7424225211143494,0.164632573723793,0.149605855345726,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872353851795,-765.7352294921875,304.130859375,0.4875461161136627,0.050000000745058,0.0490590147674083,293.2139587402344,297.1499938964844,293.1499938964844,0.2097585946321487,-3219.83642578125,304.1584777832031,0.8956649899482727,0.2925316989421844,0.2056569904088974,293.2881774902344,297.1499938964844,293.1499938964844,0.3125787377357483,-5975.3583984375,304.1640930175781,0.997181475162506,0.4016260802745819,0.3814910054206848,293.2001953125,297.1499938964844,293.1499938964844,0.0132397804409265,-3527.797607421875,303.7659606933594,0.4873274266719818,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671755254268646,0.8106479048728943,0.8106479048728943,1.0,1.0,-1.222028732299805,0.5127890110015869,0.7092397809028625,0.2560003995895386,0.0,0.0,0.3783533871173858,51.284217834472656,25.0,3.7136151790618896,-8814.482421875,210.1799774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034223228693008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910209596157074,0.2910256087779999,-4.652798907045508e-06,0.0,0.0002064478030661,0.0,0.0,13.16911792755127,0.0,0.0,0.0,0.3070113658905029,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026062443852424,-2337.10009765625,304.1534729003906,0.7509198188781738,0.164406418800354,0.1492816507816314,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045322477817,-761.08203125,304.09307861328125,0.4935809969902038,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091008573770523,-3211.93115234375,304.1581420898437,0.90667325258255,0.291845440864563,0.2050874680280685,293.2835998535156,297.1499938964844,293.1499938964844,0.3033566772937774,-5830.01416015625,304.1786193847656,0.9990000128746032,0.4007687270641327,0.3716447055339813,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706865504384,-3518.233154296875,303.7568359375,0.4935738146305084,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615605592727661,0.8105112314224243,0.8105112314224243,1.0,1.0,-1.2082844972610474,0.5064402222633362,0.7018442153930664,0.252913236618042,0.0,0.0,0.375106543302536,48.17167282104492,25.0,3.540500402450561,-8718.9931640625,199.12448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.2019702643156051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869116067886352,0.2869162559509277,-4.63827745988965e-06,0.0,0.0002049741451628,0.0,0.0,12.920646667480469,0.0,0.0,0.0,0.3059953451156616,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844321370124,-2323.412109375,304.15350341796875,0.76457679271698,0.1639646589756012,0.1487297117710113,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124294415116,-753.0171508789062,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071841657161712,-3188.047607421875,304.1585998535156,0.9252550601959229,0.2904336750507355,0.2039975523948669,293.2529296875,297.1499938964844,293.1499938964844,0.2820928394794464,-5495.55322265625,304.2039794921875,0.9990000128746032,0.4035578072071075,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211813375353,-3494.141845703125,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079250335693,0.8102378249168396,0.8102378249168396,1.0,1.0,-1.1797049045562744,0.4932977259159088,0.686407208442688,0.2464423477649688,0.0,0.0,0.3622455894947052,43.671993255615234,25.0,24.930938720703125,-8483.974609375,180.8143005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985313594341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754053473472595,0.2754099369049072,-4.6082132030278444e-06,0.0,0.000201484086574,0.0,0.0,12.26269817352295,0.0,0.0,0.0,0.3032944202423095,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844321370124,-2323.412109375,304.15350341796875,0.76457679271698,0.1639646589756012,0.1487297117710113,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124294415116,-753.0171508789062,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071841657161712,-3188.047607421875,304.1585998535156,0.9252550601959229,0.2904336750507355,0.2039975523948669,293.2529296875,297.1499938964844,293.1499938964844,0.2820928394794464,-5495.55322265625,304.2039794921875,0.9990000128746032,0.4035578072071075,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211813375353,-3494.141845703125,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079250335693,0.8102378249168396,0.8102378249168396,1.0,1.0,-1.1797049045562744,0.4932977259159088,0.686407208442688,0.2464423477649688,0.0,0.0,0.3622455894947052,43.671993255615234,25.0,24.930938720703125,-8483.974609375,180.8143005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985313594341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754053473472595,0.2754099369049072,-4.6082132030278444e-06,0.0,0.000201484086574,0.0,0.0,12.26269817352295,0.0,0.0,0.0,0.3032944202423095,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014146655797958,-2314.742919921875,304.15313720703125,0.7767629027366638,0.1635545343160629,0.1482365280389785,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651064872741,-746.6401977539062,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056774348020553,-3169.598388671875,304.1582336425781,0.9414962530136108,0.2889819145202636,0.2029010951519012,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326490402221,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096081256866455,0.3332063853740692,293.200439453125,297.1499938964844,293.1499938964844,0.01291717402637,-3478.93994140625,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285570859909,0.8099643588066101,0.8099643588066101,1.0,1.0,-1.15628981590271,0.482593834400177,0.6736959218978882,0.2410587668418884,0.0,0.0,0.3498499691486358,40.20383834838867,28.0,10.607107162475586,-8251.306640625,166.8136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942240446805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623504996299743,0.2623550593852997,-4.569600150716724e-06,0.0,0.0001971127057913,0.0,0.0,11.52269172668457,0.0,0.0,0.0,0.3002813458442688,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014146655797958,-2314.742919921875,304.15313720703125,0.7767629027366638,0.1635545343160629,0.1482365280389785,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651064872741,-746.6401977539062,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056774348020553,-3169.598388671875,304.1582336425781,0.9414962530136108,0.2889819145202636,0.2029010951519012,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326490402221,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096081256866455,0.3332063853740692,293.200439453125,297.1499938964844,293.1499938964844,0.01291717402637,-3478.93994140625,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285570859909,0.8099643588066101,0.8099643588066101,1.0,1.0,-1.15628981590271,0.482593834400177,0.6736959218978882,0.2410587668418884,0.0,0.0,0.3498499691486358,40.20383834838867,28.0,10.607107162475586,-8251.306640625,166.8136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942240446805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623504996299743,0.2623550593852997,-4.569600150716724e-06,0.0,0.0001971127057913,0.0,0.0,11.52269172668457,0.0,0.0,0.0,0.3002813458442688,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.101055160164833,-2308.209228515625,304.1526794433594,0.7852444052696228,0.1631360501050949,0.1477950066328048,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109569385647,-740.3501586914062,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043295949697494,-3153.187744140625,304.1577453613281,0.9519213438034058,0.2875051498413086,0.2018201053142547,293.1659240722656,297.1499938964844,293.1499938964844,0.2535485029220581,-5048.67236328125,304.2115783691406,0.9990000128746032,0.4170619547367096,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418477252125,-3468.84716796875,303.7043762207031,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097748756408,0.8099227547645569,0.8099227547645569,1.0,1.0,-1.1402288675308228,0.4753842353820801,0.6648446321487427,0.2371036857366562,0.0,0.0,0.3381693661212921,37.98149490356445,46.0,-3.0306708812713623,-8053.44287109375,157.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892172843217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250630110502243,0.2506346404552459,-4.535140305961249e-06,0.0,0.0001920314825838,0.0,0.0,10.87489891052246,0.0,0.0,0.0,0.2976212799549103,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.101055160164833,-2308.209228515625,304.1526794433594,0.7852444052696228,0.1631360501050949,0.1477950066328048,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109569385647,-740.3501586914062,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043295949697494,-3153.187744140625,304.1577453613281,0.9519213438034058,0.2875051498413086,0.2018201053142547,293.1659240722656,297.1499938964844,293.1499938964844,0.2535485029220581,-5048.67236328125,304.2115783691406,0.9990000128746032,0.4170619547367096,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418477252125,-3468.84716796875,303.7043762207031,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097748756408,0.8099227547645569,0.8099227547645569,1.0,1.0,-1.1402288675308228,0.4753842353820801,0.6648446321487427,0.2371036857366562,0.0,0.0,0.3381693661212921,37.98149490356445,46.0,-3.0306708812713623,-8053.44287109375,157.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892172843217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250630110502243,0.2506346404552459,-4.535140305961249e-06,0.0,0.0001920314825838,0.0,0.0,10.87489891052246,0.0,0.0,0.0,0.2976212799549103,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491458535194,-2306.782470703125,304.1519470214844,0.7784643173217773,0.1625790894031524,0.1473787277936935,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536660388112,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035357803106308,-3144.063720703125,304.15643310546875,0.9421568512916564,0.2859721481800079,0.2008024603128433,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.482421875,304.1794738769531,0.9990000128746032,0.4218922555446625,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532871603965,-3474.889892578125,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098810911178589,0.8098810911178589,1.0,1.0,-1.1476643085479736,0.4795385897159576,0.6681257486343384,0.2365949898958206,0.0,0.0,0.3313626050949096,39.3081283569336,64.0,-43.02409744262695,-7963.12841796875,162.52871704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838521510362625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422746568918228,0.2422791719436645,-4.507536232267739e-06,0.0,0.000186586563359,0.0,0.0,10.41549015045166,0.0,0.0,0.0,0.2957258224487304,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491458535194,-2306.782470703125,304.1519470214844,0.7784643173217773,0.1625790894031524,0.1473787277936935,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536660388112,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035357803106308,-3144.063720703125,304.15643310546875,0.9421568512916564,0.2859721481800079,0.2008024603128433,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.482421875,304.1794738769531,0.9990000128746032,0.4218922555446625,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532871603965,-3474.889892578125,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098810911178589,0.8098810911178589,1.0,1.0,-1.1476643085479736,0.4795385897159576,0.6681257486343384,0.2365949898958206,0.0,0.0,0.3313626050949096,39.3081283569336,64.0,-43.02409744262695,-7963.12841796875,162.52871704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838521510362625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422746568918228,0.2422791719436645,-4.507536232267739e-06,0.0,0.000186586563359,0.0,0.0,10.41549015045166,0.0,0.0,0.0,0.2957258224487304,4.0,0.0,1.0
