time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.10102429240942,-2308.65869140625,304.1514587402344,0.7702077627182007,0.1622717827558517,0.1471759974956512,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543190658092,-733.6321411132812,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034152895212173,-3143.135986328125,304.1554870605469,0.9303929209709167,0.2851847112178802,0.2003113925457,293.1428527832031,297.1499938964844,293.1499938964844,0.2697608470916748,-5322.78369140625,304.15643310546875,0.9990000128746032,0.4215571582317352,0.3392234146595001,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938071429729,-3484.7431640625,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479725331068039,0.8098602294921875,0.8098602294921875,1.0,1.0,-1.1594045162200928,0.4855106770992279,0.6738938689231873,0.2374704033136367,0.0,0.0,0.3320468068122864,41.22376251220703,64.0,-62.0759162902832,-7987.51708984375,169.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.021484375,18000.0,0.0,0.0,0.1812693476676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414738088846206,0.2414783090353012,-4.5002175284025725e-06,0.0,0.0001839653559727,0.0,0.0,10.36164379119873,0.0,0.0,0.0,0.2954687178134918,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011320278048515,-2311.15966796875,304.1510009765625,0.7599441409111023,0.1619660705327987,0.1469928622245788,293.3653259277344,297.1499938964844,293.1499938964844,0.012775145471096,-732.8385620117188,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033431082963943,-3142.8095703125,304.1546325683594,0.9155578017234802,0.2843832969665527,0.1998311728239059,293.15631103515625,297.1499938964844,293.1499938964844,0.2829627394676208,-5537.2373046875,304.1312561035156,0.9990000128746032,0.4190127849578857,0.3527416288852691,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465106874704,-3496.792724609375,303.6605224609375,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536661922931671,0.809689998626709,0.809689998626709,1.0,1.0,-1.175510287284851,0.493592768907547,0.6819175481796265,0.2389539182186126,0.0,0.0,0.3350040912628174,43.89234161376953,82.0,-73.84513092041016,-8055.03125,179.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789310425519943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429795861244201,0.2429840862751007,-4.498938324104529e-06,0.0,0.0001815922587411,0.0,0.0,10.429877281188965,0.0,0.0,0.0,0.2957023084163666,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040410518646,-2317.2001953125,304.15020751953125,0.7365033030509949,0.1612906903028488,0.146682009100914,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620782539248,-732.672607421875,303.4687194824219,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032572776079177,-3142.82421875,304.1532287597656,0.8836638331413269,0.2827344238758087,0.1988992244005203,293.21636962890625,297.1499938964844,293.1499938964844,0.318001389503479,-6094.53173828125,304.07916259765625,0.9990000128746032,0.4067703187465668,0.388017475605011,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825415253639,-3526.133544921875,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093494772911072,0.8093494772911072,1.0,1.0,-1.2180826663970947,0.5147265791893005,0.7033560276031494,0.2436636388301849,0.0,0.0,0.3473434448242187,51.41872024536133,85.0,-81.78707122802734,-8292.3583984375,209.153060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.17548768222332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522644698619842,0.2522689998149872,-4.513729891186813e-06,0.0,0.0001780976890586,0.0,0.0,10.904386520385742,0.0,0.0,0.0,0.2975673377513885,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040410518646,-2317.2001953125,304.15020751953125,0.7365033030509949,0.1612906903028488,0.146682009100914,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620782539248,-732.672607421875,303.4687194824219,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032572776079177,-3142.82421875,304.1532287597656,0.8836638331413269,0.2827344238758087,0.1988992244005203,293.21636962890625,297.1499938964844,293.1499938964844,0.318001389503479,-6094.53173828125,304.07916259765625,0.9990000128746032,0.4067703187465668,0.388017475605011,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825415253639,-3526.133544921875,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093494772911072,0.8093494772911072,1.0,1.0,-1.2180826663970947,0.5147265791893005,0.7033560276031494,0.2436636388301849,0.0,0.0,0.3473434448242187,51.41872024536133,85.0,-81.78707122802734,-8292.3583984375,209.153060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.17548768222332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522644698619842,0.2522689998149872,-4.513729891186813e-06,0.0,0.0001780976890586,0.0,0.0,10.904386520385742,0.0,0.0,0.0,0.2975673377513885,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513512253761,-2308.442626953125,304.1509704589844,0.709519624710083,0.1604369431734085,0.1463507711887359,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236995518207,-730.0045776367188,303.3396301269531,0.4642462432384491,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018528282642364,-3124.996337890625,304.1546325683594,0.8491361141204834,0.2810862958431244,0.1980630457401275,293.2682189941406,297.1499938964844,293.1499938964844,0.3082378208637237,-5928.88623046875,304.1190490722656,0.9580200910568236,0.3944627940654754,0.3767971396446228,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774237379431,-3542.287841796875,303.6043701171875,0.4642462432384491,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515128135681,0.8090090155601501,0.8090090155601501,1.0,1.0,-1.2062551975250244,0.5092930197715759,0.6969622373580933,0.2409002035856247,0.0,0.0,0.3543821573257446,61.728214263916016,73.0,26.59097671508789,-8361.259765625,226.28713989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740206480026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630456686019897,0.263050228357315,-4.546242053038441e-06,0.0,0.0001766088244039,0.0,0.0,11.501020431518556,0.0,0.0,0.0,0.2999443411827087,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513512253761,-2308.442626953125,304.1509704589844,0.709519624710083,0.1604369431734085,0.1463507711887359,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236995518207,-730.0045776367188,303.3396301269531,0.4642462432384491,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018528282642364,-3124.996337890625,304.1546325683594,0.8491361141204834,0.2810862958431244,0.1980630457401275,293.2682189941406,297.1499938964844,293.1499938964844,0.3082378208637237,-5928.88623046875,304.1190490722656,0.9580200910568236,0.3944627940654754,0.3767971396446228,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774237379431,-3542.287841796875,303.6043701171875,0.4642462432384491,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515128135681,0.8090090155601501,0.8090090155601501,1.0,1.0,-1.2062551975250244,0.5092930197715759,0.6969622373580933,0.2409002035856247,0.0,0.0,0.3543821573257446,61.728214263916016,73.0,26.59097671508789,-8361.259765625,226.28713989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740206480026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630456686019897,0.263050228357315,-4.546242053038441e-06,0.0,0.0001766088244039,0.0,0.0,11.501020431518556,0.0,0.0,0.0,0.2999443411827087,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185402274131,-2292.493408203125,304.1520080566406,0.6986760497093201,0.1595203876495361,0.1456733345985412,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696217149496,-722.8877563476562,303.21240234375,0.4547646343708038,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999642103910446,-3101.0419921875,304.1561889648437,0.837230920791626,0.2793661952018738,0.1969884186983108,293.2841491699219,297.1499938964844,293.1499938964844,0.3015112280845642,-5818.00439453125,304.1400756835937,0.9379168152809144,0.3881956040859222,0.3700289726257324,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378341466188,-3536.621826171875,303.5748291015625,0.4547646343708038,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473516464233,0.8083537220954895,0.8083537220954895,1.0,1.0,-1.197176218032837,0.50515216588974,0.6920240521430969,0.2385661154985427,0.0,0.0,0.353139579296112,65.7218017578125,61.0,28.069225311279297,-8243.8857421875,231.23159790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735895872116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620132565498352,0.2620178163051605,-4.55262852483429e-06,0.0,0.0001761713647283,0.0,0.0,11.46588897705078,0.0,0.0,0.0,0.299925148487091,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185402274131,-2292.493408203125,304.1520080566406,0.6986760497093201,0.1595203876495361,0.1456733345985412,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696217149496,-722.8877563476562,303.21240234375,0.4547646343708038,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999642103910446,-3101.0419921875,304.1561889648437,0.837230920791626,0.2793661952018738,0.1969884186983108,293.2841491699219,297.1499938964844,293.1499938964844,0.3015112280845642,-5818.00439453125,304.1400756835937,0.9379168152809144,0.3881956040859222,0.3700289726257324,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378341466188,-3536.621826171875,303.5748291015625,0.4547646343708038,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473516464233,0.8083537220954895,0.8083537220954895,1.0,1.0,-1.197176218032837,0.50515216588974,0.6920240521430969,0.2385661154985427,0.0,0.0,0.353139579296112,65.7218017578125,61.0,28.069225311279297,-8243.8857421875,231.23159790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735895872116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620132565498352,0.2620178163051605,-4.55262852483429e-06,0.0,0.0001761713647283,0.0,0.0,11.46588897705078,0.0,0.0,0.0,0.299925148487091,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518754839897,-2278.0380859375,304.1526184082031,0.6989383101463318,0.1587307155132293,0.1449083983898162,293.43115234375,297.1499938964844,293.1499938964844,0.0119669502601027,-713.9443359375,303.0841369628906,0.4562707841396332,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982185244560241,-3079.141845703125,304.15704345703125,0.8373035788536072,0.2777076959609985,0.1958010196685791,293.2879638671875,297.1499938964844,293.1499938964844,0.2972139120101928,-5748.37890625,304.150390625,0.9359691739082336,0.3840140402317047,0.3657192289829254,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343381315469,-3521.981689453125,303.54443359375,0.4562707841396332,0.050000000745058,0.235123723745346,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813354492187,0.8076984286308289,0.8076984286308289,1.0,1.0,-1.189471960067749,0.5016257762908936,0.6878461837768555,0.2365959137678146,0.0,0.0,0.3519816100597381,64.92059326171875,49.0,23.03182601928711,-8148.32470703125,226.8806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736143827438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613511681556701,0.2613557279109955,-4.552024165604962e-06,0.0,0.0001761965249897,0.0,0.0,11.432193756103516,0.0,0.0,0.0,0.2997915744781494,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518754839897,-2278.0380859375,304.1526184082031,0.6989383101463318,0.1587307155132293,0.1449083983898162,293.43115234375,297.1499938964844,293.1499938964844,0.0119669502601027,-713.9443359375,303.0841369628906,0.4562707841396332,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982185244560241,-3079.141845703125,304.15704345703125,0.8373035788536072,0.2777076959609985,0.1958010196685791,293.2879638671875,297.1499938964844,293.1499938964844,0.2972139120101928,-5748.37890625,304.150390625,0.9359691739082336,0.3840140402317047,0.3657192289829254,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343381315469,-3521.981689453125,303.54443359375,0.4562707841396332,0.050000000745058,0.235123723745346,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813354492187,0.8076984286308289,0.8076984286308289,1.0,1.0,-1.189471960067749,0.5016257762908936,0.6878461837768555,0.2365959137678146,0.0,0.0,0.3519816100597381,64.92059326171875,49.0,23.03182601928711,-8148.32470703125,226.8806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736143827438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613511681556701,0.2613557279109955,-4.552024165604962e-06,0.0,0.0001761965249897,0.0,0.0,11.432193756103516,0.0,0.0,0.0,0.2997915744781494,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.098978616297245,-2271.02880859375,304.15283203125,0.7020443677902222,0.1583816409111023,0.1445210725069046,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022440001368,-708.85107421875,303.0199279785156,0.4599423706531524,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973523050546646,-3068.30615234375,304.1573181152344,0.8404862284660339,0.2769069075584411,0.1951896101236343,293.2881164550781,297.1499938964844,293.1499938964844,0.2953680455684662,-5718.87646484375,304.1536560058594,0.9396569132804872,0.3822357356548309,0.3639046847820282,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636609926819,-3511.657470703125,303.5295104980469,0.4599423706531524,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985290527344,293.3648681640625,291.1582946777344,1.0,0.2786263525485992,0.8073707818984985,0.8073707818984985,1.0,1.0,-1.185653567314148,0.4998628199100494,0.6857907772064209,0.2356673330068588,0.0,0.0,0.350905030965805,63.244239807128906,49.0,18.6880111694336,-8095.83447265625,222.1602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737360060214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604027688503265,0.2604073286056518,-4.5502001739805564e-06,0.0,0.0001763199543347,0.0,0.0,11.381723403930664,0.0,0.0,0.0,0.2995929718017578,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986187383532524,-2264.29345703125,304.1529541015625,0.7068572044372559,0.1580578535795211,0.1441339254379272,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326417773962,-703.4859619140625,302.95556640625,0.4653165340423584,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965053379535675,-3057.73486328125,304.15753173828125,0.8455357551574707,0.276123970746994,0.1945721060037613,293.2876892089844,297.1499938964844,293.1499938964844,0.2936341464519501,-5691.37744140625,304.1561279296875,0.9458605647087096,0.3805660903453827,0.3621945977210998,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848394379019,-3500.044921875,303.5147705078125,0.4653165340423584,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752583622932434,0.8072282075881958,0.8072282075881958,1.0,1.0,-1.1817772388458252,0.4980795085430145,0.6836977601051331,0.2347762882709503,0.0,0.0,0.3497368097305298,60.9208984375,37.0,14.83197021484375,-8044.66650390625,216.14669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738874614238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593169808387756,0.2593215405941009,-4.547619482764276e-06,0.0,0.0001764736662153,0.0,0.0,11.322882652282717,0.0,0.0,0.0,0.2993569076061249,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123190045356,-2251.08642578125,304.15313720703125,0.7206623554229736,0.1574720591306686,0.1433643698692321,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837739288806,-692.030517578125,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948200613260269,-3036.707763671875,304.1578369140625,0.8614124059677124,0.2746049165725708,0.1933283805847168,293.28594970703125,297.1499938964844,293.1499938964844,0.290302038192749,-5638.9443359375,304.1596069335937,0.964572548866272,0.3774285018444061,0.3589461147785187,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072669565677,-3473.301025390625,303.4861145019531,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1688232421875,1.0,0.2665136754512787,0.8069429993629456,0.8069429993629456,1.0,1.0,-1.173822999000549,0.4943952560424804,0.6794277429580688,0.2330413460731506,0.0,0.0,0.3468552529811859,54.793827056884766,25.0,10.694372177124023,-7945.4365234375,201.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741883456707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567113935947418,0.2567159235477447,-4.541114321909845e-06,0.0,0.0001767790381563,0.0,0.0,11.181437492370604,0.0,0.0,0.0,0.298782080411911,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123190045356,-2251.08642578125,304.15313720703125,0.7206623554229736,0.1574720591306686,0.1433643698692321,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837739288806,-692.030517578125,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948200613260269,-3036.707763671875,304.1578369140625,0.8614124059677124,0.2746049165725708,0.1933283805847168,293.28594970703125,297.1499938964844,293.1499938964844,0.290302038192749,-5638.9443359375,304.1596069335937,0.964572548866272,0.3774285018444061,0.3589461147785187,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072669565677,-3473.301025390625,303.4861145019531,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1688232421875,1.0,0.2665136754512787,0.8069429993629456,0.8069429993629456,1.0,1.0,-1.173822999000549,0.4943952560424804,0.6794277429580688,0.2330413460731506,0.0,0.0,0.3468552529811859,54.793827056884766,25.0,10.694372177124023,-7945.4365234375,201.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741883456707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567113935947418,0.2567159235477447,-4.541114321909845e-06,0.0,0.0001767790381563,0.0,0.0,11.181437492370604,0.0,0.0,0.0,0.298782080411911,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207710146904,-2238.163818359375,304.1532592773437,0.7401756048202515,0.1569500118494033,0.1426047682762146,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308045357465,-679.9051513671875,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931457370519638,-3015.80908203125,304.15802001953125,0.8864813446998596,0.2731372117996216,0.1920820921659469,293.2835998535156,297.1499938964844,293.1499938964844,0.2870670557022095,-5588.3837890625,304.1617736816406,0.9892060160636902,0.3744648396968841,0.3558297753334045,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128701329231,-3443.2939453125,303.45855712890625,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051313877105,0.8066577315330505,0.8066577315330505,1.0,1.0,-1.1656575202941897,0.4905855357646942,0.6750719547271729,0.2313553690910339,0.0,0.0,0.3432236909866333,47.27641296386719,25.0,8.69796085357666,-7847.744140625,183.6338348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743532717227935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533972263336181,0.2534017562866211,-4.532747425400885e-06,0.0,0.0001769464142853,0.0,0.0,11.002305030822754,0.0,0.0,0.0,0.2980541586875915,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207710146904,-2238.163818359375,304.1532592773437,0.7401756048202515,0.1569500118494033,0.1426047682762146,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308045357465,-679.9051513671875,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931457370519638,-3015.80908203125,304.15802001953125,0.8864813446998596,0.2731372117996216,0.1920820921659469,293.2835998535156,297.1499938964844,293.1499938964844,0.2870670557022095,-5588.3837890625,304.1617736816406,0.9892060160636902,0.3744648396968841,0.3558297753334045,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128701329231,-3443.2939453125,303.45855712890625,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051313877105,0.8066577315330505,0.8066577315330505,1.0,1.0,-1.1656575202941897,0.4905855357646942,0.6750719547271729,0.2313553690910339,0.0,0.0,0.3432236909866333,47.27641296386719,25.0,8.69796085357666,-7847.744140625,183.6338348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743532717227935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533972263336181,0.2534017562866211,-4.532747425400885e-06,0.0,0.0001769464142853,0.0,0.0,11.002305030822754,0.0,0.0,0.0,0.2980541586875915,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.096627227962017,-2227.049560546875,304.1531677246094,0.7558473348617554,0.1564619541168213,0.1419797241687774,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238294392824,-669.1433715820312,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915673911571502,-2996.083984375,304.157958984375,0.9063109159469604,0.2716992199420929,0.1909365355968475,293.278076171875,297.1499938964844,293.1499938964844,0.2778533399105072,-5441.884765625,304.1741943359375,0.9990000128746032,0.3721731603145599,0.3463870882987976,293.22265625,297.1499938964844,293.1499938964844,0.012364687398076,-3420.36083984375,303.43182373046875,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420202732086,0.8063948750495911,0.8063948750495911,1.0,1.0,-1.1508159637451172,0.4835380613803863,0.6672778725624084,0.2287678271532058,0.0,0.0,0.3386913537979126,42.26482391357422,25.0,16.031414031982422,-7733.2724609375,169.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742461025714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494409680366516,0.2494454979896545,-4.522744802670786e-06,0.0,0.0001768376532709,0.0,0.0,10.789887428283691,0.0,0.0,0.0,0.2971878349781036,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.096627227962017,-2227.049560546875,304.1531677246094,0.7558473348617554,0.1564619541168213,0.1419797241687774,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238294392824,-669.1433715820312,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915673911571502,-2996.083984375,304.157958984375,0.9063109159469604,0.2716992199420929,0.1909365355968475,293.278076171875,297.1499938964844,293.1499938964844,0.2778533399105072,-5441.884765625,304.1741943359375,0.9990000128746032,0.3721731603145599,0.3463870882987976,293.22265625,297.1499938964844,293.1499938964844,0.012364687398076,-3420.36083984375,303.43182373046875,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420202732086,0.8063948750495911,0.8063948750495911,1.0,1.0,-1.1508159637451172,0.4835380613803863,0.6672778725624084,0.2287678271532058,0.0,0.0,0.3386913537979126,42.26482391357422,25.0,16.031414031982422,-7733.2724609375,169.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742461025714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494409680366516,0.2494454979896545,-4.522744802670786e-06,0.0,0.0001768376532709,0.0,0.0,10.789887428283691,0.0,0.0,0.0,0.2971878349781036,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959389358758926,-2213.826904296875,304.1532287597656,0.7667819857597351,0.1560036092996597,0.1414515376091003,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329019621014,-658.2680053710938,302.4379577636719,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896981596946716,-2972.327880859375,304.1584167480469,0.9205532073974608,0.2702319920063019,0.1898395866155624,293.2545471191406,297.1499938964844,293.1499938964844,0.261915385723114,-5186.68505859375,304.1923522949219,0.9990000128746032,0.3736687302589416,0.3303952813148498,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291287407279,-3397.43212890625,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913306236267,0.8061320185661316,0.8061320185661316,1.0,1.0,-1.12895667552948,0.473141074180603,0.655815601348877,0.2251144349575042,0.0,0.0,0.3287955820560455,39.11165618896485,25.0,31.08966636657715,-7553.33544921875,156.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.173588216304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417045831680297,0.2417090982198715,-4.5069623411109205e-06,0.0,0.0001761699822964,0.0,0.0,10.38730239868164,0.0,0.0,0.0,0.2955727279186249,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959389358758926,-2213.826904296875,304.1532287597656,0.7667819857597351,0.1560036092996597,0.1414515376091003,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329019621014,-658.2680053710938,302.4379577636719,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896981596946716,-2972.327880859375,304.1584167480469,0.9205532073974608,0.2702319920063019,0.1898395866155624,293.2545471191406,297.1499938964844,293.1499938964844,0.261915385723114,-5186.68505859375,304.1923522949219,0.9990000128746032,0.3736687302589416,0.3303952813148498,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291287407279,-3397.43212890625,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913306236267,0.8061320185661316,0.8061320185661316,1.0,1.0,-1.12895667552948,0.473141074180603,0.655815601348877,0.2251144349575042,0.0,0.0,0.3287955820560455,39.11165618896485,25.0,31.08966636657715,-7553.33544921875,156.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.173588216304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417045831680297,0.2417090982198715,-4.5069623411109205e-06,0.0,0.0001761699822964,0.0,0.0,10.38730239868164,0.0,0.0,0.0,0.2955727279186249,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.095670998096466,-2208.743896484375,304.15313720703125,0.7718122601509094,0.1557973474264145,0.1412139981985092,293.48223876953125,297.1499938964844,293.1499938964844,0.010198033414781,-653.2625732421875,302.3719177246094,0.51810622215271,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889484375715255,-2962.905029296875,304.1582336425781,0.9272412657737732,0.2697917819023132,0.1893561780452728,293.2387084960937,297.1499938964844,293.1499938964844,0.255028635263443,-5076.81201171875,304.1971435546875,0.9990000128746032,0.3754516243934631,0.3234759569168091,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731804683804,-3388.4150390625,303.3946838378906,0.51810622215271,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375361770391464,0.8060005903244019,0.8060005903244019,1.0,1.0,-1.119456768035889,0.4686296284198761,0.650827169418335,0.2235238999128341,0.0,0.0,0.3233555257320404,37.79040145874024,25.0,24.55708885192871,-7456.1318359375,151.58055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729426085948944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367479652166366,0.236752450466156,-4.495185294217663e-06,0.0,0.0001755147677613,0.0,0.0,10.128623008728027,0.0,0.0,0.0,0.2945401668548584,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954545736312866,-2204.690673828125,304.1529541015625,0.77665114402771,0.1556040048599243,0.1409936249256134,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692315027117,-648.5169067382812,302.3046569824219,0.5220121145248413,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887054443359375,-2960.028076171875,304.1571655273437,0.9342687726020812,0.2699429392814636,0.1892380267381668,293.2214660644531,297.1499938964844,293.1499938964844,0.2487033307552337,-4975.91064453125,304.2000427246094,0.9990000128746032,0.3777141273021698,0.317060112953186,293.223388671875,297.1499938964844,293.1499938964844,0.0121236685663461,-3380.837158203125,303.3818054199219,0.5220121145248413,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22265625,1.0,0.2348573356866836,0.8059578537940979,0.8059578537940979,1.0,1.0,-1.1110502481460571,0.464649349451065,0.6464008688926697,0.2221185714006424,0.0,0.0,0.3181354403495788,36.59343338012695,28.0,16.16607093811035,-7367.60693359375,146.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720704436302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231974720954895,0.2319792062044143,-4.482958047447028e-06,0.0,0.0001746296329656,0.0,0.0,9.87985134124756,0.0,0.0,0.0,0.2935342788696289,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395613908767,-2197.047119140625,304.1526794433594,0.782945990562439,0.1548778116703033,0.1404686421155929,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308641463518,-639.832763671875,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891930550336837,-2966.74462890625,304.1539611816406,0.9449325799942015,0.270694375038147,0.189662218093872,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883155107498,-4841.5048828125,304.1972961425781,0.9990000128746032,0.3827626407146454,0.3084833920001983,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481168851256,-3370.465087890625,303.35528564453125,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314687222242355,0.8058723211288452,0.8058723211288452,1.0,1.0,-1.1002421379089355,0.4595568478107452,0.6406852602958679,0.2202506512403488,0.0,0.0,0.3087937533855438,35.03224182128906,31.0,-5.152761936187744,-7228.076171875,141.15345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697234660387039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233651876449585,0.2233696430921554,-4.460107447812334e-06,0.0,0.0001722477318253,0.0,0.0,9.435098648071287,0.0,0.0,0.0,0.2917240262031555,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395613908767,-2197.047119140625,304.1526794433594,0.782945990562439,0.1548778116703033,0.1404686421155929,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308641463518,-639.832763671875,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891930550336837,-2966.74462890625,304.1539611816406,0.9449325799942015,0.270694375038147,0.189662218093872,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883155107498,-4841.5048828125,304.1972961425781,0.9990000128746032,0.3827626407146454,0.3084833920001983,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481168851256,-3370.465087890625,303.35528564453125,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314687222242355,0.8058723211288452,0.8058723211288452,1.0,1.0,-1.1002421379089355,0.4595568478107452,0.6406852602958679,0.2202506512403488,0.0,0.0,0.3087937533855438,35.03224182128906,31.0,-5.152761936187744,-7228.076171875,141.15345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697234660387039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233651876449585,0.2233696430921554,-4.460107447812334e-06,0.0,0.0001722477318253,0.0,0.0,9.435098648071287,0.0,0.0,0.0,0.2917240262031555,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908251166343,-2177.6806640625,304.153564453125,0.783430278301239,0.1531998962163925,0.1390320956707,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147060394287,-632.1262817382812,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105889558792,-2975.091552734375,304.15167236328125,0.9497763514518738,0.271007776260376,0.1899709701538086,293.1623229980469,297.1499938964844,293.1499938964844,0.236519455909729,-4786.16650390625,304.1875305175781,0.9990000128746032,0.3869712650775909,0.3047767877578735,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010320097208,-3366.069580078125,303.32794189453125,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.3889465332031,291.20068359375,1.0,0.2298678457736969,0.8057867884635925,0.8057867884635925,1.0,1.0,-1.0942728519439695,0.4567478895187378,0.6375249624252319,0.219203844666481,0.0,0.0,0.3029763102531433,34.35447692871094,34.0,-18.4951400756836,-7147.60107421875,138.31265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668078899383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176693826913833,0.2176738232374191,-4.442981207830599e-06,0.0,0.0001692888035904,0.0,0.0,9.14085292816162,0.0,0.0,0.0,0.2905030250549316,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908251166343,-2177.6806640625,304.153564453125,0.783430278301239,0.1531998962163925,0.1390320956707,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147060394287,-632.1262817382812,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105889558792,-2975.091552734375,304.15167236328125,0.9497763514518738,0.271007776260376,0.1899709701538086,293.1623229980469,297.1499938964844,293.1499938964844,0.236519455909729,-4786.16650390625,304.1875305175781,0.9990000128746032,0.3869712650775909,0.3047767877578735,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010320097208,-3366.069580078125,303.32794189453125,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.3889465332031,291.20068359375,1.0,0.2298678457736969,0.8057867884635925,0.8057867884635925,1.0,1.0,-1.0942728519439695,0.4567478895187378,0.6375249624252319,0.219203844666481,0.0,0.0,0.3029763102531433,34.35447692871094,34.0,-18.4951400756836,-7147.60107421875,138.31265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668078899383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176693826913833,0.2176738232374191,-4.442981207830599e-06,0.0,0.0001692888035904,0.0,0.0,9.14085292816162,0.0,0.0,0.0,0.2905030250549316,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938148573040962,-2174.7705078125,304.1526184082031,0.7831874489784241,0.1531872600317001,0.1386847794055938,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363382086157,-625.6581420898438,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.190512329339981,-2984.36279296875,304.14996337890625,0.9510320425033568,0.2715406715869903,0.190350666642189,293.14453125,297.1499938964844,293.1499938964844,0.2359095960855484,-4780.224609375,304.176025390625,0.9990000128746032,0.3902995586395263,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.012001059949398,-3368.03125,303.3172912597656,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604531049728,0.8056493997573853,0.8056493997573853,1.0,1.0,-1.093705415725708,0.4564909934997558,0.6372144222259521,0.2190323323011398,0.0,0.0,0.2991366684436798,34.26739501953125,52.0,-22.7391357421875,-7104.65478515625,138.00209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636739075183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139732539653778,0.2139776945114135,-4.4320108827378135e-06,0.0,0.0001661082205828,0.0,0.0,8.951960563659668,0.0,0.0,0.0,0.2897172272205353,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938148573040962,-2174.7705078125,304.1526184082031,0.7831874489784241,0.1531872600317001,0.1386847794055938,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363382086157,-625.6581420898438,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.190512329339981,-2984.36279296875,304.14996337890625,0.9510320425033568,0.2715406715869903,0.190350666642189,293.14453125,297.1499938964844,293.1499938964844,0.2359095960855484,-4780.224609375,304.176025390625,0.9990000128746032,0.3902995586395263,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.012001059949398,-3368.03125,303.3172912597656,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604531049728,0.8056493997573853,0.8056493997573853,1.0,1.0,-1.093705415725708,0.4564909934997558,0.6372144222259521,0.2190323323011398,0.0,0.0,0.2991366684436798,34.26739501953125,52.0,-22.7391357421875,-7104.65478515625,138.00209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636739075183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139732539653778,0.2139776945114135,-4.4320108827378135e-06,0.0,0.0001661082205828,0.0,0.0,8.951960563659668,0.0,0.0,0.0,0.2897172272205353,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247384667396,-2177.38134765625,304.15155029296875,0.7689630389213562,0.152830421924591,0.1385412216186523,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867501080036,-620.7223510742188,301.7589111328125,0.5196759700775146,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903604418039322,-2982.769775390625,304.1502990722656,0.931029736995697,0.2700170576572418,0.1898029446601867,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354420661926,-5038.3408203125,304.1409912109375,0.9990000128746032,0.3896303474903106,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427031069993,-3379.0908203125,303.3009033203125,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370972633361816,0.8055120706558228,0.8055120706558228,1.0,1.0,-1.1135084629058838,0.4659745693206787,0.6475338935852051,0.2219134718179702,0.0,0.0,0.2996416091918945,37.257137298583984,70.0,-45.14762496948242,-7142.57421875,148.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606749296188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129971086978912,0.2130015343427658,-4.426224222697783e-06,0.0,0.0001630646293051,0.0,0.0,8.896724700927734,0.0,0.0,0.0,0.2894715666770935,4.0,0.0,1.0
