time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247384667396,-2177.38134765625,304.15155029296875,0.7689630389213562,0.152830421924591,0.1385412216186523,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867501080036,-620.7223510742188,301.7589111328125,0.5196759700775146,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903604418039322,-2982.769775390625,304.1502990722656,0.931029736995697,0.2700170576572418,0.1898029446601867,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354420661926,-5038.3408203125,304.1409912109375,0.9990000128746032,0.3896303474903106,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427031069993,-3379.0908203125,303.3009033203125,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370972633361816,0.8055120706558228,0.8055120706558228,1.0,1.0,-1.1135084629058838,0.4659745693206787,0.6475338935852051,0.2219134718179702,0.0,0.0,0.2996416091918945,37.257137298583984,70.0,-45.14762496948242,-7142.57421875,148.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606749296188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129971086978912,0.2130015343427658,-4.426224222697783e-06,0.0,0.0001630646293051,0.0,0.0,8.896724700927734,0.0,0.0,0.0,0.2894715666770935,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.094089962542057,-2180.87646484375,304.1509704589844,0.7579717040061951,0.1528808772563934,0.1385190784931183,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264972627162,-619.0702514648438,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896308660507202,-2973.71484375,304.1515808105469,0.9138255715370178,0.2682089805603027,0.1888648271560669,293.1651611328125,297.1499938964844,293.1499938964844,0.264941543340683,-5261.28271484375,304.1178894042969,0.9990000128746032,0.3864535689353943,0.3350504338741302,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851593092083,-3389.2607421875,303.2898254394531,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430267482995987,0.8054434061050415,0.8054434061050415,1.0,1.0,-1.130057692527771,0.473884105682373,0.6561735272407532,0.2244220376014709,0.0,0.0,0.3030288517475128,39.93329620361328,70.0,-54.3999137878418,-7209.169921875,158.66836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594091653823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148544639348983,0.2148589044809341,-4.42727923655184e-06,0.0,0.0001617800444364,0.0,0.0,8.982561111450195,0.0,0.0,0.0,0.2897889614105224,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945746824145317,-2190.37158203125,304.14990234375,0.7465094327926636,0.1532558500766754,0.1388865560293197,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706858947873,-617.6143188476562,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884012967348098,-2958.287109375,304.1535339355469,0.8954928517341614,0.2660436928272247,0.1875229477882385,293.1926574707031,297.1499938964844,293.1499938964844,0.2815912067890167,-5530.1591796875,304.09344482421875,0.9990000128746032,0.3808751702308655,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347066015005,-3400.748291015625,303.2772521972656,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502351999282837,0.8052187561988831,0.8052187561988831,1.0,1.0,-1.150334358215332,0.4835539758205414,0.666780412197113,0.2275587618350982,0.0,0.0,0.3079149723052978,43.32093048095703,73.0,-61.09139251708984,-7307.2548828125,171.16470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584250181913375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181753069162368,0.2181797325611114,-4.431996330822585e-06,0.0,0.0001607812591828,0.0,0.0,9.14212131500244,0.0,0.0,0.0,0.290402203798294,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028672814369,-2198.604736328125,304.1493225097656,0.7221163511276245,0.1530338823795318,0.1392582058906555,293.517578125,297.1499938964844,293.1499938964844,0.0090573765337467,-613.9735717773438,301.46563720703125,0.4843699634075165,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.186096578836441,-2929.1533203125,304.1561889648437,0.8596498966217041,0.2631324529647827,0.1854328662157058,293.24981689453125,297.1499938964844,293.1499938964844,0.2827803492546081,-5540.7197265625,304.1127624511719,0.969593346118927,0.3681236803531647,0.3518828451633453,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258951887488,-3419.8857421875,303.2508544921875,0.4843699634075165,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320415019989,0.8047695159912109,0.8047695159912109,1.0,1.0,-1.1501785516738892,0.4833643138408661,0.6668142676353455,0.2276964485645294,0.0,0.0,0.3182286024093628,51.4425048828125,76.0,2.0043535232543945,-7439.25439453125,186.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575276851654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278958559036255,0.2279003113508224,-4.452055236470187e-06,0.0,0.000159870571224,0.0,0.0,9.626766204833984,0.0,0.0,0.0,0.2922965586185455,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028672814369,-2198.604736328125,304.1493225097656,0.7221163511276245,0.1530338823795318,0.1392582058906555,293.517578125,297.1499938964844,293.1499938964844,0.0090573765337467,-613.9735717773438,301.46563720703125,0.4843699634075165,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.186096578836441,-2929.1533203125,304.1561889648437,0.8596498966217041,0.2631324529647827,0.1854328662157058,293.24981689453125,297.1499938964844,293.1499938964844,0.2827803492546081,-5540.7197265625,304.1127624511719,0.969593346118927,0.3681236803531647,0.3518828451633453,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258951887488,-3419.8857421875,303.2508544921875,0.4843699634075165,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320415019989,0.8047695159912109,0.8047695159912109,1.0,1.0,-1.1501785516738892,0.4833643138408661,0.6668142676353455,0.2276964485645294,0.0,0.0,0.3182286024093628,51.4425048828125,76.0,2.0043535232543945,-7439.25439453125,186.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575276851654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278958559036255,0.2279003113508224,-4.452055236470187e-06,0.0,0.000159870571224,0.0,0.0,9.626766204833984,0.0,0.0,0.0,0.2922965586185455,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615585565567,-2185.890869140625,304.1506042480469,0.7018933892250061,0.1522365808486938,0.1388938724994659,293.525146484375,297.1499938964844,293.1499938964844,0.0088921645656228,-606.6730346679688,301.3262634277344,0.4691350162029266,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837411522865295,-2898.747802734375,304.157958984375,0.8353683948516846,0.2610197365283966,0.184085875749588,293.270263671875,297.1499938964844,293.1499938964844,0.2754551768302917,-5418.33154296875,304.1368103027344,0.9341415762901306,0.361397385597229,0.3446439802646637,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337928041815,-3420.408935546875,303.2244567871094,0.4691350162029266,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.804320216178894,0.804320216178894,1.0,1.0,-1.1413768529891968,0.4790833592414856,0.6622934937477112,0.2263661026954651,0.0,0.0,0.3166476786136627,58.70890045166016,64.0,31.11120986938477,-7377.4912109375,198.3818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575711369514465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282966673374176,0.2283011376857757,-4.462458946363768e-06,0.0,0.000159914678079,0.0,0.0,9.666743278503418,0.0,0.0,0.0,0.2925511002540588,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615585565567,-2185.890869140625,304.1506042480469,0.7018933892250061,0.1522365808486938,0.1388938724994659,293.525146484375,297.1499938964844,293.1499938964844,0.0088921645656228,-606.6730346679688,301.3262634277344,0.4691350162029266,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837411522865295,-2898.747802734375,304.157958984375,0.8353683948516846,0.2610197365283966,0.184085875749588,293.270263671875,297.1499938964844,293.1499938964844,0.2754551768302917,-5418.33154296875,304.1368103027344,0.9341415762901306,0.361397385597229,0.3446439802646637,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337928041815,-3420.408935546875,303.2244567871094,0.4691350162029266,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.804320216178894,0.804320216178894,1.0,1.0,-1.1413768529891968,0.4790833592414856,0.6622934937477112,0.2263661026954651,0.0,0.0,0.3166476786136627,58.70890045166016,64.0,31.11120986938477,-7377.4912109375,198.3818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575711369514465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282966673374176,0.2283011376857757,-4.462458946363768e-06,0.0,0.000159914678079,0.0,0.0,9.666743278503418,0.0,0.0,0.0,0.2925511002540588,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955213546752,-2173.1728515625,304.1515197753906,0.6953301429748535,0.1514144390821457,0.1382243484258651,293.533447265625,297.1499938964844,293.1499938964844,0.0086903516203165,-597.8494873046875,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819919049739837,-2876.5244140625,304.158203125,0.8280450105667114,0.2593279778957367,0.1828673183917999,293.2759094238281,297.1499938964844,293.1499938964844,0.2712961733341217,-5349.48876953125,304.14794921875,0.9217905402183532,0.3571932315826416,0.3403429388999939,293.2203369140625,297.1499938964844,293.1499938964844,0.012186269275844,-3413.83935546875,303.194580078125,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549895763397,0.8039262890815735,0.8039262890815735,1.0,1.0,-1.134534239768982,0.4757234454154968,0.6588108539581299,0.2254131734371185,0.0,0.0,0.315659761428833,60.783817291259766,52.0,24.38401222229004,-7308.83349609375,200.1949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578784584999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275481224060058,0.2275525778532028,-4.4617622734222095e-06,0.0,0.0001602265692781,0.0,0.0,9.63079071044922,0.0,0.0,0.0,0.292424738407135,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955213546752,-2173.1728515625,304.1515197753906,0.6953301429748535,0.1514144390821457,0.1382243484258651,293.533447265625,297.1499938964844,293.1499938964844,0.0086903516203165,-597.8494873046875,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819919049739837,-2876.5244140625,304.158203125,0.8280450105667114,0.2593279778957367,0.1828673183917999,293.2759094238281,297.1499938964844,293.1499938964844,0.2712961733341217,-5349.48876953125,304.14794921875,0.9217905402183532,0.3571932315826416,0.3403429388999939,293.2203369140625,297.1499938964844,293.1499938964844,0.012186269275844,-3413.83935546875,303.194580078125,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549895763397,0.8039262890815735,0.8039262890815735,1.0,1.0,-1.134534239768982,0.4757234454154968,0.6588108539581299,0.2254131734371185,0.0,0.0,0.315659761428833,60.783817291259766,52.0,24.38401222229004,-7308.83349609375,200.1949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578784584999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275481224060058,0.2275525778532028,-4.4617622734222095e-06,0.0,0.0001602265692781,0.0,0.0,9.63079071044922,0.0,0.0,0.0,0.292424738407135,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.092981606721878,-2159.618896484375,304.1521911621094,0.6987589597702026,0.1506934314966201,0.1374818980693817,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557142108678,-587.0682983398438,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807728111743927,-2861.142578125,304.157470703125,0.8318754434585571,0.2584435641765594,0.1820677369832992,293.2763671875,297.1499938964844,293.1499938964844,0.2679327130317688,-5294.6669921875,304.1541442871094,0.925159990787506,0.3539003133773803,0.3370071053504944,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790321379899,-3396.92041015625,303.1651306152344,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117782592773,0.8035324215888977,0.8035324215888977,1.0,1.0,-1.1281579732894895,0.4725721776485443,0.6555858254432678,0.2245794534683227,0.0,0.0,0.3130572140216827,58.79792022705078,40.0,17.21957015991211,-7230.00048828125,194.3341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582735180854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255864888429641,0.2255909442901611,-4.458359853742877e-06,0.0,0.0001606275036465,0.0,0.0,9.533525466918944,0.0,0.0,0.0,0.2920446395874023,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.092981606721878,-2159.618896484375,304.1521911621094,0.6987589597702026,0.1506934314966201,0.1374818980693817,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557142108678,-587.0682983398438,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807728111743927,-2861.142578125,304.157470703125,0.8318754434585571,0.2584435641765594,0.1820677369832992,293.2763671875,297.1499938964844,293.1499938964844,0.2679327130317688,-5294.6669921875,304.1541442871094,0.925159990787506,0.3539003133773803,0.3370071053504944,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790321379899,-3396.92041015625,303.1651306152344,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117782592773,0.8035324215888977,0.8035324215888977,1.0,1.0,-1.1281579732894895,0.4725721776485443,0.6555858254432678,0.2245794534683227,0.0,0.0,0.3130572140216827,58.79792022705078,40.0,17.21957015991211,-7230.00048828125,194.3341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582735180854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255864888429641,0.2255909442901611,-4.458359853742877e-06,0.0,0.0001606275036465,0.0,0.0,9.533525466918944,0.0,0.0,0.0,0.2920446395874023,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926362201571464,-2153.103515625,304.15240478515625,0.7033827304840088,0.1503683924674987,0.1371030807495117,293.5458984375,297.1499938964844,293.1499938964844,0.0083315968513488,-581.2300415039062,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803450733423233,-2855.802490234375,304.1568908691406,0.8370451927185059,0.2581746876239776,0.1817868947982788,293.2757873535156,297.1499938964844,293.1499938964844,0.2664092183113098,-5270.099609375,304.1561584472656,0.9312596917152404,0.3524147272109985,0.3354858756065368,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123429223895,-3386.258544921875,303.1506652832031,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640056014060974,0.803335428237915,0.803335428237915,1.0,1.0,-1.124983310699463,0.4709974229335785,0.6539859175682068,0.2241824716329574,0.0,0.0,0.3115776181221008,56.71726989746094,40.0,13.69809913635254,-7190.45361328125,189.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584429591894149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243694812059402,0.2243739366531372,-4.455705038708402e-06,0.0,0.0001607994636287,0.0,0.0,9.4722318649292,0.0,0.0,0.0,0.2918004095554352,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922927409410476,-2146.634765625,304.152587890625,0.7097671627998352,0.1500633209943771,0.1367227882146835,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049518823623,-575.16357421875,300.8670959472656,0.4783865213394165,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799788177013397,-2851.2412109375,304.15631103515625,0.8442654013633728,0.2579785883426666,0.1815492361783981,293.27490234375,297.1499938964844,293.1499938964844,0.264929711818695,-5246.353515625,304.15771484375,0.9399855136871338,0.3509945869445801,0.33401620388031,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388839229941,-3374.340576171875,303.1365051269531,0.4783865213394165,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601500451564789,0.803224503993988,0.803224503993988,1.0,1.0,-1.1217708587646484,0.4694086909294128,0.6523621082305908,0.2237988412380218,0.0,0.0,0.3099350035190582,54.08625411987305,28.0,11.32320785522461,-7151.45556640625,183.3264312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585713326930999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230457216501236,0.2230501770973205,-4.452740540727973e-06,0.0,0.0001609297323739,0.0,0.0,9.40555477142334,0.0,0.0,0.0,0.2915325462818146,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128680109977,-2133.854248046875,304.1528625488281,0.7266790270805359,0.149503156542778,0.1359632462263107,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475510865449,-562.509765625,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793783605098724,-2843.776611328125,304.1552124023437,0.8656352758407593,0.2577515244483948,0.1811653524637222,293.2726135253906,297.1499938964844,293.1499938964844,0.262055903673172,-5200.45703125,304.159912109375,0.9643118381500244,0.3482951521873474,0.331178069114685,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775090038776,-3347.671142578125,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520582199096,0.8030027151107788,0.8030027151107788,1.0,1.0,-1.1152352094650269,0.4661688506603241,0.6490663886070251,0.2230494618415832,0.0,0.0,0.306168258190155,47.563758850097656,25.0,8.28530502319336,-7073.1826171875,168.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.158649668097496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200026214122772,0.220007061958313,-4.445900231075939e-06,0.0,0.0001610092440387,0.0,0.0,9.252816200256348,0.0,0.0,0.0,0.2909191250801086,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128680109977,-2133.854248046875,304.1528625488281,0.7266790270805359,0.149503156542778,0.1359632462263107,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475510865449,-562.509765625,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793783605098724,-2843.776611328125,304.1552124023437,0.8656352758407593,0.2577515244483948,0.1811653524637222,293.2726135253906,297.1499938964844,293.1499938964844,0.262055903673172,-5200.45703125,304.159912109375,0.9643118381500244,0.3482951521873474,0.331178069114685,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775090038776,-3347.671142578125,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520582199096,0.8030027151107788,0.8030027151107788,1.0,1.0,-1.1152352094650269,0.4661688506603241,0.6490663886070251,0.2230494618415832,0.0,0.0,0.306168258190155,47.563758850097656,25.0,8.28530502319336,-7073.1826171875,168.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.158649668097496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200026214122772,0.220007061958313,-4.445900231075939e-06,0.0,0.0001610092440387,0.0,0.0,9.252816200256348,0.0,0.0,0.0,0.2909191250801086,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086259245872,-2122.533935546875,304.1529235839844,0.7435111999511719,0.1489771753549575,0.1352805644273758,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064004726707,-550.374267578125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789754331111908,-2838.818115234375,304.1541442871094,0.8886659741401672,0.2576417028903961,0.1809163987636566,293.2699890136719,297.1499938964844,293.1499938964844,0.2593580186367035,-5157.59814453125,304.1610717773437,0.9857350587844848,0.3457232117652893,0.3285142481327057,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362795233726,-3324.31201171875,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137873411178,0.8027809262275696,0.8027809262275696,1.0,1.0,-1.109418511390686,0.4632603824138641,0.6461580991744995,0.2224480062723159,0.0,0.0,0.3019711971282959,41.99146270751953,25.0,5.346957206726074,-6997.65673828125,156.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584245562553405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165699452161789,0.2165743857622146,-4.438029918674147e-06,0.0,0.0001607807789696,0.0,0.0,9.081207275390623,0.0,0.0,0.0,0.2902294993400574,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086259245872,-2122.533935546875,304.1529235839844,0.7435111999511719,0.1489771753549575,0.1352805644273758,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064004726707,-550.374267578125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789754331111908,-2838.818115234375,304.1541442871094,0.8886659741401672,0.2576417028903961,0.1809163987636566,293.2699890136719,297.1499938964844,293.1499938964844,0.2593580186367035,-5157.59814453125,304.1610717773437,0.9857350587844848,0.3457232117652893,0.3285142481327057,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362795233726,-3324.31201171875,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137873411178,0.8027809262275696,0.8027809262275696,1.0,1.0,-1.109418511390686,0.4632603824138641,0.6461580991744995,0.2224480062723159,0.0,0.0,0.3019711971282959,41.99146270751953,25.0,5.346957206726074,-6997.65673828125,156.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584245562553405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165699452161789,0.2165743857622146,-4.438029918674147e-06,0.0,0.0001607807789696,0.0,0.0,9.081207275390623,0.0,0.0,0.0,0.2902294993400574,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680341482162,-2112.439453125,304.15283203125,0.7580387592315674,0.1484447419643402,0.1346579045057296,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848528020083,-539.0098266601562,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855459213256,-2835.278564453125,304.1532592773437,0.9085707068443298,0.257544070482254,0.1807299554347992,293.2671203613281,297.1499938964844,293.1499938964844,0.2561611235141754,-5106.01611328125,304.1628723144531,0.9990000128746032,0.3432635068893432,0.3251886665821075,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231042727828,-3305.863525390625,303.05615234375,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341399908065,0.8025797605514526,0.8025797605514526,1.0,1.0,-1.1034733057022097,0.4602733850479126,0.6431999206542969,0.2218860536813736,0.0,0.0,0.297649472951889,38.00554275512695,25.0,3.570302724838257,-6925.53759765625,147.58456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578573584556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213042676448822,0.2130471020936966,-4.429753516888013e-06,0.0,0.0001602051488589,0.0,0.0,8.905593872070312,0.0,0.0,0.0,0.2895214557647705,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680341482162,-2112.439453125,304.15283203125,0.7580387592315674,0.1484447419643402,0.1346579045057296,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848528020083,-539.0098266601562,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855459213256,-2835.278564453125,304.1532592773437,0.9085707068443298,0.257544070482254,0.1807299554347992,293.2671203613281,297.1499938964844,293.1499938964844,0.2561611235141754,-5106.01611328125,304.1628723144531,0.9990000128746032,0.3432635068893432,0.3251886665821075,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231042727828,-3305.863525390625,303.05615234375,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341399908065,0.8025797605514526,0.8025797605514526,1.0,1.0,-1.1034733057022097,0.4602733850479126,0.6431999206542969,0.2218860536813736,0.0,0.0,0.297649472951889,38.00554275512695,25.0,3.570302724838257,-6925.53759765625,147.58456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578573584556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213042676448822,0.2130471020936966,-4.429753516888013e-06,0.0,0.0001602051488589,0.0,0.0,8.905593872070312,0.0,0.0,0.0,0.2895214557647705,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898804515600204,-2101.25634765625,304.15289306640625,0.7669382691383362,0.1479287147521972,0.1341061145067215,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777299210429,-527.9057006835938,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785876452922821,-2833.998779296875,304.1523132324219,0.9225502610206604,0.2580612003803253,0.1808795183897018,293.2544250488281,297.1499938964844,293.1499938964844,0.2442248612642288,-4913.25830078125,304.1783142089844,0.9990000128746032,0.3428357541561126,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.011426986195147,-3289.086669921875,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478206396103,0.8023785948753357,0.8023785948753357,1.0,1.0,-1.0875123739242554,0.4524713456630707,0.6350409984588623,0.2199132740497589,0.0,0.0,0.290834903717041,35.689971923828125,25.0,21.64327621459961,-6813.01611328125,139.04885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568877100944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084357142448425,0.2084401249885559,-4.42068221673253e-06,0.0,0.0001592210901435,0.0,0.0,8.681174278259277,0.0,0.0,0.0,0.2886224091053009,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898804515600204,-2101.25634765625,304.15289306640625,0.7669382691383362,0.1479287147521972,0.1341061145067215,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777299210429,-527.9057006835938,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785876452922821,-2833.998779296875,304.1523132324219,0.9225502610206604,0.2580612003803253,0.1808795183897018,293.2544250488281,297.1499938964844,293.1499938964844,0.2442248612642288,-4913.25830078125,304.1783142089844,0.9990000128746032,0.3428357541561126,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.011426986195147,-3289.086669921875,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478206396103,0.8023785948753357,0.8023785948753357,1.0,1.0,-1.0875123739242554,0.4524713456630707,0.6350409984588623,0.2199132740497589,0.0,0.0,0.290834903717041,35.689971923828125,25.0,21.64327621459961,-6813.01611328125,139.04885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568877100944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084357142448425,0.2084401249885559,-4.42068221673253e-06,0.0,0.0001592210901435,0.0,0.0,8.681174278259277,0.0,0.0,0.0,0.2886224091053009,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.089595690369606,-2095.818603515625,304.1528625488281,0.7710992097854614,0.1476964056491851,0.1338538080453872,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751568466424,-522.2825317382812,300.1507568359375,0.5281897783279419,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787357032299041,-2835.87255859375,304.1516418457031,0.9295595288276672,0.2585083246231079,0.1811369210481643,293.24371337890625,297.1499938964844,293.1499938964844,0.2388905137777328,-4825.26318359375,304.182861328125,0.9990000128746032,0.3436158001422882,0.3074585199356079,293.22515869140625,297.1499938964844,293.1499938964844,0.01138018630445,-3280.758544921875,303.0199584960937,0.5281897783279419,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355529785156,293.5472412109375,291.2071228027344,1.0,0.2286093533039093,0.8022780418395996,0.8022780418395996,1.0,1.0,-1.0807968378067017,0.4491896033287048,0.6316072940826416,0.2190846055746078,0.0,0.0,0.2861274182796478,34.69267272949219,25.0,20.49483108520508,-6742.11083984375,135.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5234375,18000.0,0.0,0.0,0.1561914086341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049183249473571,0.2049227356910705,-4.41402880824171e-06,0.0,0.0001585144200362,0.0,0.0,8.51149845123291,0.0,0.0,0.0,0.2879590392112732,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893692523241043,-2091.565673828125,304.1527709960937,0.7749595642089844,0.147438496351242,0.1336152404546737,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771425962448,-516.9559936523438,300.06939697265625,0.5316035747528076,0.050000000745058,0.0483915656805038,293.171875,297.1499938964844,293.1499938964844,0.1790250241756439,-2839.630615234375,304.1508178710937,0.936148166656494,0.2589730322360992,0.181431770324707,293.2314147949219,297.1499938964844,293.1499938964844,0.2339988052845001,-4745.869140625,304.1857604980469,0.9990000128746032,0.344840943813324,0.3024060130119324,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403378054499,-3274.195556640625,303.007568359375,0.5316035747528076,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265724241733551,0.8022257089614868,0.8022257089614868,1.0,1.0,-1.0745757818222046,0.4461361765861511,0.6284396052360535,0.2183716595172882,0.0,0.0,0.2817575931549072,33.805259704589844,25.0,12.42212200164795,-6674.54541015625,132.21360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553289741277694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013633698225021,0.2013677805662155,-4.406334483064711e-06,0.0,0.0001576391659909,0.0,0.0,8.3392333984375,0.0,0.0,0.0,0.2872793078422546,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807854890823,-2075.011962890625,304.1533508300781,0.7803713083267212,0.1459142714738845,0.1324941664934158,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904194049537,-506.8489685058594,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798045188188552,-2849.817626953125,304.1492614746094,0.9476628303527832,0.2598740458488464,0.1820267140865326,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001267910003,-4613.1767578125,304.1873779296875,0.9990000128746032,0.3481231331825256,0.2937918603420257,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751489505171,-3264.6796875,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.5093078613281,291.20367431640625,1.0,0.2230188399553299,0.8021209836006165,0.8021209836006165,1.0,1.0,-1.0632318258285522,0.4405483603477478,0.6226834058761597,0.2171367108821869,0.0,0.0,0.2747145891189575,32.318241119384766,28.0,-3.439019203186035,-6569.30615234375,126.66490936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531659960746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955393850803375,0.1955437809228897,-4.392050414026016e-06,0.0,0.0001554440095787,0.0,0.0,8.056305885314941,0.0,0.0,0.0,0.2861372232437134,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807854890823,-2075.011962890625,304.1533508300781,0.7803713083267212,0.1459142714738845,0.1324941664934158,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904194049537,-506.8489685058594,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798045188188552,-2849.817626953125,304.1492614746094,0.9476628303527832,0.2598740458488464,0.1820267140865326,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001267910003,-4613.1767578125,304.1873779296875,0.9990000128746032,0.3481231331825256,0.2937918603420257,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751489505171,-3264.6796875,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.5093078613281,291.20367431640625,1.0,0.2230188399553299,0.8021209836006165,0.8021209836006165,1.0,1.0,-1.0632318258285522,0.4405483603477478,0.6226834058761597,0.2171367108821869,0.0,0.0,0.2747145891189575,32.318241119384766,28.0,-3.439019203186035,-6569.30615234375,126.66490936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531659960746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955393850803375,0.1955437809228897,-4.392050414026016e-06,0.0,0.0001554440095787,0.0,0.0,8.056305885314941,0.0,0.0,0.0,0.2861372232437134,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955975890159,-2051.09326171875,304.15435791015625,0.7808778285980225,0.1442961990833282,0.1308784931898117,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121782340109,-497.0368957519531,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803329288959503,-2856.676513671875,304.148681640625,0.9532585740089417,0.2600797414779663,0.1823617666959762,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234671115875,-4548.8818359375,304.1815490722656,0.9990000128746032,0.3514355719089508,0.2896576225757599,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222004681825,-3257.584716796875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901264429092,0.8020163178443909,0.8020163178443909,1.0,1.0,-1.0565550327301023,0.4371881783008575,0.6193668842315674,0.2165972292423248,0.0,0.0,0.2689168155193329,31.610820770263672,46.0,-10.74752712249756,-6493.04931640625,123.74962615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505972892045974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909708082675933,0.1909751892089843,-4.380921382107772e-06,0.0,0.0001528371067252,0.0,0.0,7.83656644821167,0.0,0.0,0.0,0.285245269536972,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955975890159,-2051.09326171875,304.15435791015625,0.7808778285980225,0.1442961990833282,0.1308784931898117,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121782340109,-497.0368957519531,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803329288959503,-2856.676513671875,304.148681640625,0.9532585740089417,0.2600797414779663,0.1823617666959762,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234671115875,-4548.8818359375,304.1815490722656,0.9990000128746032,0.3514355719089508,0.2896576225757599,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222004681825,-3257.584716796875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901264429092,0.8020163178443909,0.8020163178443909,1.0,1.0,-1.0565550327301023,0.4371881783008575,0.6193668842315674,0.2165972292423248,0.0,0.0,0.2689168155193329,31.610820770263672,46.0,-10.74752712249756,-6493.04931640625,123.74962615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505972892045974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909708082675933,0.1909751892089843,-4.380921382107772e-06,0.0,0.0001528371067252,0.0,0.0,7.83656644821167,0.0,0.0,0.0,0.285245269536972,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744592785835,-2041.8529052734373,304.1537475585937,0.7671625018119812,0.1433542370796203,0.1300299763679504,293.601318359375,297.1499938964844,293.1499938964844,0.0065589612349867,-488.8605651855469,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802500039339065,-2855.85546875,304.1492614746094,0.9361101984977722,0.2590646743774414,0.1819290667772293,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512539863586426,0.303266704082489,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225087359547,-3262.09619140625,302.924072265625,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112684488296,0.8019301295280457,0.8019301295280457,1.0,1.0,-1.0719269514083862,0.4443819224834442,0.6275449991226196,0.2192260026931762,0.0,0.0,0.2671593129634857,33.944000244140625,49.0,-40.35509490966797,-6493.033203125,131.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478865295648574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18844535946846,0.188449740409851,-4.372838702693116e-06,0.0,0.0001500860234955,0.0,0.0,7.712571144104004,0.0,0.0,0.0,0.2847334742546081,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744592785835,-2041.8529052734373,304.1537475585937,0.7671625018119812,0.1433542370796203,0.1300299763679504,293.601318359375,297.1499938964844,293.1499938964844,0.0065589612349867,-488.8605651855469,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802500039339065,-2855.85546875,304.1492614746094,0.9361101984977722,0.2590646743774414,0.1819290667772293,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512539863586426,0.303266704082489,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225087359547,-3262.09619140625,302.924072265625,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112684488296,0.8019301295280457,0.8019301295280457,1.0,1.0,-1.0719269514083862,0.4443819224834442,0.6275449991226196,0.2192260026931762,0.0,0.0,0.2671593129634857,33.944000244140625,49.0,-40.35509490966797,-6493.033203125,131.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478865295648574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18844535946846,0.188449740409851,-4.372838702693116e-06,0.0,0.0001500860234955,0.0,0.0,7.712571144104004,0.0,0.0,0.0,0.2847334742546081,4.0,0.0,1.0
