time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336490631103,-2037.947021484375,304.15289306640625,0.7535947561264038,0.142812967300415,0.12945456802845,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132567495107,-481.0601196289063,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.179614245891571,-2848.0068359375,304.15057373046875,0.916269838809967,0.2574758231639862,0.1809415221214294,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451114892959595,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112320678308606,-3269.062744140625,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885712385177,0.8018438816070557,0.8018438816070557,1.0,1.0,-1.089335322380066,0.4525280594825744,0.6368072628974915,0.222255066037178,0.0,0.0,0.271585613489151,36.72108459472656,52.0,-34.93126678466797,-6572.02294921875,141.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455519050359726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909798234701156,0.1909842044115066,-4.37379003415117e-06,0.0,0.000147716680658,0.0,0.0,7.824615478515625,0.0,0.0,0.0,0.2851198315620422,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336490631103,-2037.947021484375,304.15289306640625,0.7535947561264038,0.142812967300415,0.12945456802845,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132567495107,-481.0601196289063,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.179614245891571,-2848.0068359375,304.15057373046875,0.916269838809967,0.2574758231639862,0.1809415221214294,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451114892959595,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112320678308606,-3269.062744140625,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885712385177,0.8018438816070557,0.8018438816070557,1.0,1.0,-1.089335322380066,0.4525280594825744,0.6368072628974915,0.222255066037178,0.0,0.0,0.271585613489151,36.72108459472656,52.0,-34.93126678466797,-6572.02294921875,141.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455519050359726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909798234701156,0.1909842044115066,-4.37379003415117e-06,0.0,0.000147716680658,0.0,0.0,7.824615478515625,0.0,0.0,0.0,0.2851198315620422,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865994989871978,-2041.2099609375,304.1520690917969,0.7479115128517151,0.143147587776184,0.1296171247959137,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375537283718,-476.7181701660156,299.27813720703125,0.5161710977554321,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.178957313299179,-2839.572998046875,304.15167236328125,0.9066635370254515,0.2564030885696411,0.1803158968687057,293.22540283203125,297.1499938964844,293.1499938964844,0.2552267611026764,-5106.65087890625,304.11871337890625,0.998769462108612,0.340597927570343,0.325056254863739,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266819924116,-3269.739013671875,302.8746337890625,0.5161710977554321,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363009303808212,0.8018007874488831,0.8018007874488831,1.0,1.0,-1.0968265533447266,0.4560153484344482,0.6408111453056335,0.2236219495534896,0.0,0.0,0.2733958065509796,38.19392013549805,52.0,-24.63866424560547,-6604.64501953125,146.13583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446651220321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924126744270324,0.1924170553684234,-4.376624929136597e-06,0.0,0.0001468167174607,0.0,0.0,7.89210319519043,0.0,0.0,0.0,0.2853811085224151,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869238600134849,-2047.3212890625,304.1510925292969,0.7396437525749207,0.1434443742036819,0.1300336271524429,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654851935803,-472.4441528320313,299.1910705566406,0.5090351700782776,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.1781841516494751,-2829.573974609375,304.1527709960937,0.8935936689376831,0.2555845379829407,0.179692804813385,293.2409973144531,297.1499938964844,293.1499938964844,0.2517376244068146,-5047.7744140625,304.1307067871094,0.9857500195503236,0.3365745842456817,0.3210928440093994,293.22869873046875,297.1499938964844,293.1499938964844,0.011227810755372,-3271.00927734375,302.8589782714844,0.5090351700782776,0.050000000745058,0.2307429909706115,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390275597572326,0.8015854358673096,0.8015854358673096,1.0,1.0,-1.0923532247543335,0.4537461400032043,0.6386071443557739,0.223241850733757,0.0,0.0,0.2745814323425293,40.43378829956055,55.0,-2.013141393661499,-6606.74853515625,149.1074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439571231603622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936381310224533,0.1936425119638443,-4.379538495413726e-06,0.0,0.0001460981875425,0.0,0.0,7.950808048248291,0.0,0.0,0.0,0.285613477230072,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209078907966,-2045.0908203125,304.15093994140625,0.725612223148346,0.14311383664608,0.1301185339689254,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112022958695,-462.8082275390625,299.0236511230469,0.4981544911861419,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771687418222427,-2816.315185546875,304.1534729003906,0.873810350894928,0.2548950910568237,0.1791531145572662,293.2550048828125,297.1499938964844,293.1499938964844,0.2464211732149124,-4958.08056640625,304.1456604003906,0.9613226652145386,0.3313979208469391,0.3155798614025116,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041011452674,-3267.20361328125,302.82916259765625,0.4981544911861419,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355586051941,0.8011546730995178,0.8011546730995178,1.0,1.0,-1.0863087177276611,0.4506154656410217,0.6356931924819946,0.2228549718856811,0.0,0.0,0.2722890973091125,44.48849487304688,58.0,17.65564727783203,-6556.31787109375,154.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428877264261245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928871124982834,0.1928914934396743,-4.381421149446396e-06,0.0,0.0001450128911528,0.0,0.0,7.921229362487793,0.0,0.0,0.0,0.285530537366867,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209078907966,-2045.0908203125,304.15093994140625,0.725612223148346,0.14311383664608,0.1301185339689254,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112022958695,-462.8082275390625,299.0236511230469,0.4981544911861419,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771687418222427,-2816.315185546875,304.1534729003906,0.873810350894928,0.2548950910568237,0.1791531145572662,293.2550048828125,297.1499938964844,293.1499938964844,0.2464211732149124,-4958.08056640625,304.1456604003906,0.9613226652145386,0.3313979208469391,0.3155798614025116,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041011452674,-3267.20361328125,302.82916259765625,0.4981544911861419,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355586051941,0.8011546730995178,0.8011546730995178,1.0,1.0,-1.0863087177276611,0.4506154656410217,0.6356931924819946,0.2228549718856811,0.0,0.0,0.2722890973091125,44.48849487304688,58.0,17.65564727783203,-6556.31787109375,154.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428877264261245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928871124982834,0.1928914934396743,-4.381421149446396e-06,0.0,0.0001450128911528,0.0,0.0,7.921229362487793,0.0,0.0,0.0,0.285530537366867,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227861166,-2037.5589599609373,304.1513061523437,0.7132104635238647,0.1424384713172912,0.1296926587820053,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598106890916,-453.4408264160156,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768307238817215,-2812.059326171875,304.1528625488281,0.8587973713874817,0.2545068562030792,0.1789691895246505,293.2585754394531,297.1499938964844,293.1499938964844,0.243265688419342,-4905.57373046875,304.1522521972656,0.9398536086082458,0.3280023038387298,0.3122198283672333,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884782090783,-3266.383544921875,302.796875,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489037066698074,0.8007239103317261,0.8007239103317261,1.0,1.0,-1.082563400268555,0.4485793113708496,0.6339841485023499,0.2228255122900009,0.0,0.0,0.2702877223491668,48.20545959472656,61.0,10.34885025024414,-6496.50537109375,160.77711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420439928770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912818253040313,0.1912862062454223,-4.3784116314782295e-06,0.0,0.0001441565982531,0.0,0.0,7.845803737640381,0.0,0.0,0.0,0.2852427065372467,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227861166,-2037.5589599609373,304.1513061523437,0.7132104635238647,0.1424384713172912,0.1296926587820053,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598106890916,-453.4408264160156,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768307238817215,-2812.059326171875,304.1528625488281,0.8587973713874817,0.2545068562030792,0.1789691895246505,293.2585754394531,297.1499938964844,293.1499938964844,0.243265688419342,-4905.57373046875,304.1522521972656,0.9398536086082458,0.3280023038387298,0.3122198283672333,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884782090783,-3266.383544921875,302.796875,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489037066698074,0.8007239103317261,0.8007239103317261,1.0,1.0,-1.082563400268555,0.4485793113708496,0.6339841485023499,0.2228255122900009,0.0,0.0,0.2702877223491668,48.20545959472656,61.0,10.34885025024414,-6496.50537109375,160.77711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420439928770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912818253040313,0.1912862062454223,-4.3784116314782295e-06,0.0,0.0001441565982531,0.0,0.0,7.845803737640381,0.0,0.0,0.0,0.2852427065372467,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820619225502,-2029.28564453125,304.1515808105469,0.7014467716217041,0.1417301893234253,0.1291911602020263,293.62939453125,297.1499938964844,293.1499938964844,0.0058092209510505,-443.97943115234375,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765684783458709,-2808.78173828125,304.15234375,0.8463894724845886,0.2541180551052093,0.1788063794374466,293.2584228515625,297.1499938964844,293.1499938964844,0.2408400923013687,-4865.7236328125,304.1554870605469,0.9210174083709716,0.3252744674682617,0.3096747696399688,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718066036701,-3265.622802734375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133493900299,0.8005572557449341,0.8005572557449341,1.0,1.0,-1.0796798467636108,0.4469737112522125,0.6327061653137207,0.2229630500078201,0.0,0.0,0.2681173384189605,51.74349594116211,49.0,4.688514232635498,-6442.25634765625,166.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413600444793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897199302911758,0.1897243112325668,-4.375173375592567e-06,0.0,0.0001434624864486,0.0,0.0,7.77207088470459,0.0,0.0,0.0,0.2849496006965637,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820619225502,-2029.28564453125,304.1515808105469,0.7014467716217041,0.1417301893234253,0.1291911602020263,293.62939453125,297.1499938964844,293.1499938964844,0.0058092209510505,-443.97943115234375,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765684783458709,-2808.78173828125,304.15234375,0.8463894724845886,0.2541180551052093,0.1788063794374466,293.2584228515625,297.1499938964844,293.1499938964844,0.2408400923013687,-4865.7236328125,304.1554870605469,0.9210174083709716,0.3252744674682617,0.3096747696399688,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718066036701,-3265.622802734375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133493900299,0.8005572557449341,0.8005572557449341,1.0,1.0,-1.0796798467636108,0.4469737112522125,0.6327061653137207,0.2229630500078201,0.0,0.0,0.2681173384189605,51.74349594116211,49.0,4.688514232635498,-6442.25634765625,166.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413600444793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897199302911758,0.1897243112325668,-4.375173375592567e-06,0.0,0.0001434624864486,0.0,0.0,7.77207088470459,0.0,0.0,0.0,0.2849496006965637,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856765061616897,-2023.5760498046875,304.1517944335937,0.6998944282531738,0.141321375966072,0.1288271397352218,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104481384158,-437.6585998535156,298.5625305175781,0.4818331003189087,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763717085123062,-2806.304443359375,304.1522216796875,0.8452308773994446,0.2538979053497314,0.178652822971344,293.2575988769531,297.1499938964844,293.1499938964844,0.2394896745681762,-4843.70166015625,304.1567077636719,0.9181575179100036,0.3237881064414978,0.3082479834556579,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375525593757,-3260.686279296875,302.7437744140625,0.4818331003189087,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631225585937,293.6153564453125,291.16473388671875,1.0,0.2531574368476867,0.8004572987556458,0.8004572987556458,1.0,1.0,-1.0774260759353638,0.445755660533905,0.6316704154014587,0.2229816764593124,0.0,0.0,0.2669294774532318,52.01758193969727,49.0,2.853958368301392,-6410.611328125,166.32327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410057842731475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888303905725479,0.1888347566127777,-4.373191131890053e-06,0.0,0.0001431029522791,0.0,0.0,7.729928493499756,0.0,0.0,0.0,0.2847810685634613,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854504406452179,-2019.3455810546875,304.1519470214844,0.7010930776596069,0.141043558716774,0.1285632252693176,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409039534628,-433.1388854980469,298.4907531738281,0.483006477355957,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.176225408911705,-2804.4462890625,304.15216064453125,0.8469262719154358,0.2537848651409149,0.1785449385643005,293.2568664550781,297.1499938964844,293.1499938964844,0.2385869026184082,-4829.00244140625,304.1573791503906,0.9195194840431212,0.3228422105312347,0.307313323020935,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037390306591,-3255.232421875,302.7304992675781,0.483006477355957,0.050000000745058,0.2328271120786667,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.61541748046875,291.16552734375,1.0,0.2520608901977539,0.8003906011581421,0.8003906011581421,1.0,1.0,-1.0756999254226685,0.4448359906673431,0.6308639645576477,0.2229630798101425,0.0,0.0,0.2660436630249023,51.42275238037109,37.0,2.8115813732147217,-6389.90771484375,164.74127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407858729362487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882303059101104,0.1882346719503402,-4.371928753243992e-06,0.0,0.0001428797550033,0.0,0.0,7.701662540435791,0.0,0.0,0.0,0.2846676409244537,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851148515939712,-2013.0689697265625,304.1522216796875,0.704506516456604,0.1406223773956298,0.128167986869812,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518895387649,-427.2939453125,298.40093994140625,0.4858274757862091,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760553270578384,-2802.29052734375,304.1520690917969,0.8513262271881104,0.2536847293376922,0.1784185916185379,293.2557983398437,297.1499938964844,293.1499938964844,0.2374729365110397,-4810.90185546875,304.1580505371094,0.9241953492164612,0.3217017650604248,0.3061623275279999,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530341044068,-3246.771484375,302.7140197753906,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847595214844,293.612548828125,291.16619873046875,1.0,0.2497700601816177,0.8003072738647461,0.8003072738647461,1.0,1.0,-1.0733150243759155,0.443576455116272,0.6297385096549988,0.2229098528623581,0.0,0.0,0.2648856341838836,50.01549530029297,37.0,2.1265459060668945,-6363.0576171875,161.49400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405229419469833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874099522829055,0.1874143183231353,-4.37027574662352e-06,0.0,0.0001426129310857,0.0,0.0,7.663192749023437,0.0,0.0,0.0,0.2845154404640198,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847158730030059,-2005.614013671875,304.15252685546875,0.7098772525787354,0.1401611268520355,0.1276953369379043,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607242345809,-421.2430419921875,298.3109741210937,0.4900080859661102,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759043186903,-2800.382568359375,304.1519775390625,0.8582139015197754,0.2536301016807556,0.1783058047294616,293.2545471191406,297.1499938964844,293.1499938964844,0.2363746613264084,-4793.08544921875,304.1585998535156,0.9320271611213684,0.3206036686897278,0.3050287067890167,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946513548493,-3236.7890625,302.6976623535156,0.4900080859661102,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465913593769073,0.8002194166183472,0.8002194166183472,1.0,1.0,-1.070705771446228,0.4422083497047424,0.6284974217414856,0.2228260636329651,0.0,0.0,0.2637211680412292,47.987281799316406,25.0,2.0365653038024902,-6336.2294921875,157.06680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402653455734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865792870521545,0.1865836679935455,-4.368551799416309e-06,0.0,0.0001423514913767,0.0,0.0,7.624207973480225,0.0,0.0,0.0,0.2843608558177948,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838209316134452,-1988.9029541015625,304.1531677246094,0.7256470918655396,0.1392188817262649,0.1266473233699798,293.64306640625,297.1499938964844,293.1499938964844,0.0052744131535291,-408.66156005859375,298.131591796875,0.5027812123298645,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391823291778,-2797.01953125,304.1517639160156,0.8801868557929993,0.253639817237854,0.1781258583068847,293.25177001953125,297.1499938964844,293.1499938964844,0.2341931462287902,-4757.712890625,304.15936279296875,0.9565719366073608,0.3185158669948578,0.3028131127357483,293.2377319335937,297.1499938964844,293.1499938964844,0.010859508998692,-3212.92138671875,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022704601287,0.8000437021255493,0.8000437021255493,1.0,1.0,-1.0650845766067505,0.4392777383327484,0.6258068084716797,0.2226051092147827,0.0,0.0,0.2610601484775543,42.47156524658203,25.0,3.1935713291168213,-6281.0654296875,145.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397384852170944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766799211502,0.1847711652517318,-4.364929282019148e-06,0.0,0.0001418167958036,0.0,0.0,7.539565086364746,0.0,0.0,0.0,0.2840255498886108,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838209316134452,-1988.9029541015625,304.1531677246094,0.7256470918655396,0.1392188817262649,0.1266473233699798,293.64306640625,297.1499938964844,293.1499938964844,0.0052744131535291,-408.66156005859375,298.131591796875,0.5027812123298645,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391823291778,-2797.01953125,304.1517639160156,0.8801868557929993,0.253639817237854,0.1781258583068847,293.25177001953125,297.1499938964844,293.1499938964844,0.2341931462287902,-4757.712890625,304.15936279296875,0.9565719366073608,0.3185158669948578,0.3028131127357483,293.2377319335937,297.1499938964844,293.1499938964844,0.010859508998692,-3212.92138671875,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022704601287,0.8000437021255493,0.8000437021255493,1.0,1.0,-1.0650845766067505,0.4392777383327484,0.6258068084716797,0.2226051092147827,0.0,0.0,0.2610601484775543,42.47156524658203,25.0,3.1935713291168213,-6281.0654296875,145.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397384852170944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766799211502,0.1847711652517318,-4.364929282019148e-06,0.0,0.0001418167958036,0.0,0.0,7.539565086364746,0.0,0.0,0.0,0.2840255498886108,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829688534140586,-1973.0489501953125,304.1535339355469,0.7390182614326477,0.1382855772972107,0.1256522685289383,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991429015994,-396.63525390625,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755103468894958,-2795.42041015625,304.1513671875,0.9004974961280823,0.2537132799625397,0.1780542731285095,293.2488708496094,297.1499938964844,293.1499938964844,0.2321614623069763,-4724.85107421875,304.1596069335937,0.9759620428085328,0.3165285587310791,0.3007583320140838,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449730858206,-3192.779296875,302.6338195800781,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912693738937,0.7998679280281067,0.7998679280281067,1.0,1.0,-1.0602089166641235,0.4367044866085052,0.6235044002532959,0.2224925458431244,0.0,0.0,0.2581094205379486,38.28565979003906,25.0,2.1063623428344727,-6225.69384765625,136.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391524672508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827025115489959,0.1827068626880645,-4.3608042687992565e-06,0.0,0.0001412220735801,0.0,0.0,7.443472862243652,0.0,0.0,0.0,0.2836467027664184,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829688534140586,-1973.0489501953125,304.1535339355469,0.7390182614326477,0.1382855772972107,0.1256522685289383,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991429015994,-396.63525390625,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755103468894958,-2795.42041015625,304.1513671875,0.9004974961280823,0.2537132799625397,0.1780542731285095,293.2488708496094,297.1499938964844,293.1499938964844,0.2321614623069763,-4724.85107421875,304.1596069335937,0.9759620428085328,0.3165285587310791,0.3007583320140838,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449730858206,-3192.779296875,302.6338195800781,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912693738937,0.7998679280281067,0.7998679280281067,1.0,1.0,-1.0602089166641235,0.4367044866085052,0.6235044002532959,0.2224925458431244,0.0,0.0,0.2581094205379486,38.28565979003906,25.0,2.1063623428344727,-6225.69384765625,136.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391524672508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827025115489959,0.1827068626880645,-4.3608042687992565e-06,0.0,0.0001412220735801,0.0,0.0,7.443472862243652,0.0,0.0,0.0,0.2836467027664184,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821668729186058,-1958.184326171875,304.1536865234375,0.7500887513160706,0.1373611837625503,0.1247074976563453,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326959997415,-385.057861328125,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258722066879,-2794.39208984375,304.15106201171875,0.918548345565796,0.2537460029125213,0.1779977679252624,293.2460327148437,297.1499938964844,293.1499938964844,0.2302583903074264,-4694.11474609375,304.1595764160156,0.9896197319030762,0.3145996928215027,0.2988106608390808,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483185663819,-3176.04736328125,302.6019897460937,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266208380460739,0.799731969833374,0.799731969833374,1.0,1.0,-1.055854082107544,0.4343830943107605,0.6214709877967834,0.2224624156951904,0.0,0.0,0.2552291750907898,35.256568908691406,25.0,0.92826509475708,-6174.46435546875,130.1269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384769529104232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806773990392685,0.1806817501783371,-4.356559202278731e-06,0.0,0.0001405365037498,0.0,0.0,7.349197387695312,0.0,0.0,0.0,0.283272236585617,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821668729186058,-1958.184326171875,304.1536865234375,0.7500887513160706,0.1373611837625503,0.1247074976563453,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326959997415,-385.057861328125,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258722066879,-2794.39208984375,304.15106201171875,0.918548345565796,0.2537460029125213,0.1779977679252624,293.2460327148437,297.1499938964844,293.1499938964844,0.2302583903074264,-4694.11474609375,304.1595764160156,0.9896197319030762,0.3145996928215027,0.2988106608390808,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483185663819,-3176.04736328125,302.6019897460937,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266208380460739,0.799731969833374,0.799731969833374,1.0,1.0,-1.055854082107544,0.4343830943107605,0.6214709877967834,0.2224624156951904,0.0,0.0,0.2552291750907898,35.256568908691406,25.0,0.92826509475708,-6174.46435546875,130.1269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384769529104232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806773990392685,0.1806817501783371,-4.356559202278731e-06,0.0,0.0001405365037498,0.0,0.0,7.349197387695312,0.0,0.0,0.0,0.283272236585617,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813957005739212,-1943.921142578125,304.1537475585937,0.7592280507087708,0.136445477604866,0.1238010674715042,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727329656481,-373.7674865722656,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753368526697158,-2793.28759765625,304.1508483886719,0.9344857335090636,0.2537375688552856,0.1779336184263229,293.2432556152344,297.1499938964844,293.1499938964844,0.2282824367284774,-4662.0341796875,304.1596984863281,0.9990032315254213,0.3127312958240509,0.2967669367790222,293.2392578125,297.1499938964844,293.1499938964844,0.0105628231540322,-3161.364501953125,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462977170944,0.7995959520339966,0.7995959520339966,1.0,1.0,-1.0516417026519775,0.4321296513080597,0.6195120811462402,0.2224543690681457,0.0,0.0,0.2523160576820373,33.01031494140625,25.0,0.581230640411377,-6125.3984375,125.0581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377062201499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786662340164184,0.178670585155487,-4.352398718765471e-06,0.0,0.0001397543092025,0.0,0.0,7.255979061126709,0.0,0.0,0.0,0.282902330160141,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813957005739212,-1943.921142578125,304.1537475585937,0.7592280507087708,0.136445477604866,0.1238010674715042,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727329656481,-373.7674865722656,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753368526697158,-2793.28759765625,304.1508483886719,0.9344857335090636,0.2537375688552856,0.1779336184263229,293.2432556152344,297.1499938964844,293.1499938964844,0.2282824367284774,-4662.0341796875,304.1596984863281,0.9990032315254213,0.3127312958240509,0.2967669367790222,293.2392578125,297.1499938964844,293.1499938964844,0.0105628231540322,-3161.364501953125,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462977170944,0.7995959520339966,0.7995959520339966,1.0,1.0,-1.0516417026519775,0.4321296513080597,0.6195120811462402,0.2224543690681457,0.0,0.0,0.2523160576820373,33.01031494140625,25.0,0.581230640411377,-6125.3984375,125.0581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377062201499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786662340164184,0.178670585155487,-4.352398718765471e-06,0.0,0.0001397543092025,0.0,0.0,7.255979061126709,0.0,0.0,0.0,0.282902330160141,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810100957751274,-1936.7821044921875,304.1537780761719,0.7620856165885925,0.1359632909297943,0.1233571842312812,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956068836152,-368.2537536621094,297.5008850097656,0.5378924012184143,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752990335226059,-2792.80517578125,304.1507873535156,0.939871072769165,0.2537797689437866,0.1779200285673141,293.24072265625,297.1499938964844,293.1499938964844,0.2252733260393142,-4611.92626953125,304.1634521484375,0.9990000128746032,0.3120437860488891,0.2935063242912292,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249481275677,-3154.84716796875,302.5541076660156,0.5378924012184143,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210702300071716,0.7995279431343079,0.7995279431343079,1.0,1.0,-1.0470086336135864,0.4297924339771271,0.617216169834137,0.2220899015665054,0.0,0.0,0.2507205903530121,32.26611328125,25.0,3.6614391803741455,-6095.77685546875,122.60154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372823417186737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776343435049057,0.1776386946439743,-4.350332801550394e-06,0.0,0.0001393241254845,0.0,0.0,7.208383083343506,0.0,0.0,0.0,0.2827135026454925,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805593132972717,-1928.389892578125,304.1539001464844,0.7642406225204468,0.1353813260793686,0.1228612810373306,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186172403395,-362.671875,297.41241455078125,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752875596284866,-2792.624267578125,304.1506652832031,0.9444607496261596,0.253919392824173,0.1779682785272598,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827886343002,-4554.1025390625,304.1673278808594,0.9990000128746032,0.31183922290802,0.2898473143577575,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863476008176,-3147.898681640625,302.5385437011719,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195279747247696,0.7994686365127563,0.7994686365127563,1.0,1.0,-1.041898488998413,0.4272359013557434,0.6146625876426697,0.221637561917305,0.0,0.0,0.2485547065734863,31.64659118652344,25.0,8.209622383117676,-6061.7998046875,120.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368210911750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763684153556823,0.1763727664947509,-4.348123638919788e-06,0.0,0.0001388560194754,0.0,0.0,7.150622844696045,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794942304491996,-1908.6419677734373,304.15435791015625,0.7673970460891724,0.1340785324573516,0.1216527670621872,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672801159322,-351.630859375,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753898113965988,-2793.9091796875,304.1502685546875,0.952614724636078,0.2541161477565765,0.1781343072652816,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.3408203125,304.17156982421875,0.9990000128746032,0.312429666519165,0.2834693491458893,293.2401428222656,297.1499938964844,293.1499938964844,0.010413427837193,-3135.015869140625,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168145924806594,0.7993500828742981,0.7993500828742981,1.0,1.0,-1.032726168632507,0.4226313531398773,0.6100947856903076,0.2208706736564636,0.0,0.0,0.2436690926551818,30.582969665527344,28.0,5.936797142028809,-5985.5244140625,116.23429870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357469260692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731452345848083,0.1731495857238769,-4.342294232628774e-06,0.0,0.0001377658627461,0.0,0.0,7.003751754760742,0.0,0.0,0.0,0.2819174826145172,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794942304491996,-1908.6419677734373,304.15435791015625,0.7673970460891724,0.1340785324573516,0.1216527670621872,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672801159322,-351.630859375,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753898113965988,-2793.9091796875,304.1502685546875,0.952614724636078,0.2541161477565765,0.1781343072652816,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.3408203125,304.17156982421875,0.9990000128746032,0.312429666519165,0.2834693491458893,293.2401428222656,297.1499938964844,293.1499938964844,0.010413427837193,-3135.015869140625,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168145924806594,0.7993500828742981,0.7993500828742981,1.0,1.0,-1.032726168632507,0.4226313531398773,0.6100947856903076,0.2208706736564636,0.0,0.0,0.2436690926551818,30.582969665527344,28.0,5.936797142028809,-5985.5244140625,116.23429870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357469260692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731452345848083,0.1731495857238769,-4.342294232628774e-06,0.0,0.0001377658627461,0.0,0.0,7.003751754760742,0.0,0.0,0.0,0.2819174826145172,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585452198982,-1895.1806640625,304.15411376953125,0.7677827477455139,0.1332171857357025,0.1207756474614143,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208575807511,-340.9244079589844,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750704050064087,-2789.79150390625,304.1507263183594,0.9550451636314392,0.2535052001476288,0.1778328716754913,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456004619598,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133263289928436,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544630110263,-3125.553466796875,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815843820572,0.7992315292358398,0.7992315292358398,1.0,1.0,-1.0282442569732666,0.4202718436717987,0.6079724431037903,0.2207739055156707,0.0,0.0,0.2395587116479873,30.175161361694336,31.0,-3.230316638946533,-5925.85546875,114.47774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344625204801559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702195554971695,0.1702238917350769,-4.336093752499437e-06,0.0,0.0001364623749395,0.0,0.0,6.869678497314453,0.0,0.0,0.0,0.2813873887062073,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585452198982,-1895.1806640625,304.15411376953125,0.7677827477455139,0.1332171857357025,0.1207756474614143,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208575807511,-340.9244079589844,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750704050064087,-2789.79150390625,304.1507263183594,0.9550451636314392,0.2535052001476288,0.1778328716754913,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456004619598,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133263289928436,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544630110263,-3125.553466796875,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815843820572,0.7992315292358398,0.7992315292358398,1.0,1.0,-1.0282442569732666,0.4202718436717987,0.6079724431037903,0.2207739055156707,0.0,0.0,0.2395587116479873,30.175161361694336,31.0,-3.230316638946533,-5925.85546875,114.47774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344625204801559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702195554971695,0.1702238917350769,-4.336093752499437e-06,0.0,0.0001364623749395,0.0,0.0,6.869678497314453,0.0,0.0,0.0,0.2813873887062073,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894793629646,-1862.64990234375,304.1557312011719,0.7614585757255554,0.1304223537445068,0.1186336800456047,293.67437744140625,297.1499938964844,293.1499938964844,0.004148444160819,-328.197021484375,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731439083814621,-2764.8271484375,304.1537475585937,0.9492607712745668,0.2506245970726013,0.1761212348937988,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107482492923736,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409534156322,-3107.7939453125,302.40655517578125,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688191652298,0.7991681694984436,0.7991681694984436,1.0,1.0,-1.0260672569274902,0.4189738929271698,0.607093334197998,0.2211328446865081,0.0,0.0,0.2366445064544677,30.46355438232422,34.0,-5.787918567657471,-5884.4345703125,114.47838592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330605000257492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681708991527557,0.1681752204895019,-4.331280706537655e-06,0.0,0.0001350395032204,0.0,0.0,6.775467872619629,0.0,0.0,0.0,0.2810059189796448,4.0,0.0,1.0
