time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894793629646,-1862.64990234375,304.1557312011719,0.7614585757255554,0.1304223537445068,0.1186336800456047,293.67437744140625,297.1499938964844,293.1499938964844,0.004148444160819,-328.197021484375,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731439083814621,-2764.8271484375,304.1537475585937,0.9492607712745668,0.2506245970726013,0.1761212348937988,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107482492923736,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409534156322,-3107.7939453125,302.40655517578125,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688191652298,0.7991681694984436,0.7991681694984436,1.0,1.0,-1.0260672569274902,0.4189738929271698,0.607093334197998,0.2211328446865081,0.0,0.0,0.2366445064544677,30.46355438232422,34.0,-5.787918567657471,-5884.4345703125,114.47838592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330605000257492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681708991527557,0.1681752204895019,-4.331280706537655e-06,0.0,0.0001350395032204,0.0,0.0,6.775467872619629,0.0,0.0,0.0,0.2810059189796448,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325555801391,-1836.1065673828125,304.1562194824219,0.753957986831665,0.1286083906888961,0.1168785318732261,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879721589386,-316.2184143066406,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716739237308502,-2745.989990234375,304.1548767089844,0.9411583542823792,0.2489678114652633,0.1748155951499939,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631892204284,-4511.8271484375,304.1496276855469,0.9990000128746032,0.306959867477417,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531753316521,-3094.33349609375,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677550792694,0.7991048693656921,0.7991048693656921,1.0,1.0,-1.0278334617614746,0.4194774925708771,0.6083559393882751,0.222281351685524,0.0,0.0,0.2345084846019745,31.170339584350582,37.0,-10.110614776611328,-5856.46923828125,116.12293243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316482871770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665688008069992,0.1665731370449066,-4.3276004362269305e-06,0.0,0.0001336062850896,0.0,0.0,6.7021565437316895,0.0,0.0,0.0,0.2807124257087707,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325555801391,-1836.1065673828125,304.1562194824219,0.753957986831665,0.1286083906888961,0.1168785318732261,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879721589386,-316.2184143066406,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716739237308502,-2745.989990234375,304.1548767089844,0.9411583542823792,0.2489678114652633,0.1748155951499939,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631892204284,-4511.8271484375,304.1496276855469,0.9990000128746032,0.306959867477417,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531753316521,-3094.33349609375,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677550792694,0.7991048693656921,0.7991048693656921,1.0,1.0,-1.0278334617614746,0.4194774925708771,0.6083559393882751,0.222281351685524,0.0,0.0,0.2345084846019745,31.170339584350582,37.0,-10.110614776611328,-5856.46923828125,116.12293243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316482871770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665688008069992,0.1665731370449066,-4.3276004362269305e-06,0.0,0.0001336062850896,0.0,0.0,6.7021565437316895,0.0,0.0,0.0,0.2807124257087707,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749505385756492,-1825.5853271484373,304.1561279296875,0.7497367858886719,0.1278282403945922,0.1161670908331871,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099347777664,-310.3609313964844,296.5089111328125,0.540001392364502,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712109893560409,-2740.152587890625,304.1548156738281,0.9361781477928162,0.248415008187294,0.174381136894226,293.2324523925781,297.1499938964844,293.1499938964844,0.2210463583469391,-4548.6259765625,304.1457824707031,0.9990000128746032,0.3045343160629272,0.2896718978881836,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150283589959,-3088.736572265625,302.31463623046875,0.540001392364502,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.50927734375,293.5426940917969,291.1629638671875,1.0,0.2185182869434356,0.7990731596946716,0.7990731596946716,1.0,1.0,-1.0293809175491333,0.4200141131877899,0.6093668341636658,0.2230399996042251,0.0,0.0,0.2340491265058517,31.704893112182617,37.0,-11.240448951721191,-5849.06982421875,117.4193344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309724152088165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166140004992485,0.1661443263292312,-4.326300768298097e-06,0.0,0.0001329203514615,0.0,0.0,6.682095527648926,0.0,0.0,0.0,0.2806281149387359,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744042992591857,-1815.690185546875,304.156005859375,0.7434604167938232,0.1270972788333892,0.1155253797769546,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346624933183,-304.64764404296875,296.404052734375,0.5355353951454163,0.050000000745058,0.0483561530709266,293.17877197265625,297.1499938964844,293.1499938964844,0.1708703190088272,-2735.864990234375,304.1545715332031,0.9279901385307312,0.2480613440275192,0.1740920692682266,293.2386169433594,297.1499938964844,293.1499938964844,0.2193429172039032,-4519.6279296875,304.1496887207031,0.9923949241638184,0.3022762537002563,0.2877025604248047,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819207727909,-3083.802001953125,302.2860412597656,0.5355353951454163,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.52734375,293.54522705078125,291.16241455078125,1.0,0.2196509093046188,0.7989978790283203,0.7989978790283203,1.0,1.0,-1.0261616706848145,0.4182665050029754,0.6078951358795166,0.2231133133172989,0.0,0.0,0.2334983199834823,32.64801788330078,40.0,-3.2620344161987305,-5834.16259765625,118.31341552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303316354751587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658534705638885,0.1658577919006347,-4.325467216403922e-06,0.0,0.0001322700409218,0.0,0.0,6.668750762939453,0.0,0.0,0.0,0.280569463968277,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733075067400932,-1795.6978759765625,304.15582275390625,0.7315009832382202,0.1257153153419494,0.114337719976902,293.69970703125,297.1499938964844,293.1499938964844,0.0036831295583397,-292.9314880371094,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861487865448,-2728.371337890625,304.1540222167969,0.9124439358711244,0.247504785656929,0.1737483143806457,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725163459777,-4466.04931640625,304.1549377441406,0.9775619506835938,0.2990537881851196,0.2843848168849945,293.2740783691406,297.1499938964844,293.1499938964844,0.010010696016252,-3071.635986328125,302.23260498046875,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579717636108,0.7988472580909729,0.7988472580909729,1.0,1.0,-1.0209019184112549,0.4153054058551788,0.6055964827537537,0.2235059738159179,0.0,0.0,0.2300489395856857,34.672088623046875,43.0,6.953044414520264,-5783.52783203125,120.59850311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291191279888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640793532133102,0.1640836745500564,-4.3231461859249976e-06,0.0,0.0001310395018663,0.0,0.0,6.590522289276123,0.0,0.0,0.0,0.2802726626396179,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733075067400932,-1795.6978759765625,304.15582275390625,0.7315009832382202,0.1257153153419494,0.114337719976902,293.69970703125,297.1499938964844,293.1499938964844,0.0036831295583397,-292.9314880371094,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861487865448,-2728.371337890625,304.1540222167969,0.9124439358711244,0.247504785656929,0.1737483143806457,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725163459777,-4466.04931640625,304.1549377441406,0.9775619506835938,0.2990537881851196,0.2843848168849945,293.2740783691406,297.1499938964844,293.1499938964844,0.010010696016252,-3071.635986328125,302.23260498046875,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579717636108,0.7988472580909729,0.7988472580909729,1.0,1.0,-1.0209019184112549,0.4153054058551788,0.6055964827537537,0.2235059738159179,0.0,0.0,0.2300489395856857,34.672088623046875,43.0,6.953044414520264,-5783.52783203125,120.59850311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291191279888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640793532133102,0.1640836745500564,-4.3231461859249976e-06,0.0,0.0001310395018663,0.0,0.0,6.590522289276123,0.0,0.0,0.0,0.2802726626396179,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406821489334,-1778.2406005859375,304.1554870605469,0.7199559211730957,0.1244248449802398,0.1132414415478706,293.70343017578125,297.1499938964844,293.1499938964844,0.003538908669725,-281.77813720703125,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842925786972,-2722.015625,304.1535339355469,0.8983356356620789,0.2468387335538864,0.1733689457178115,293.2435913085937,297.1499938964844,293.1499938964844,0.2139889150857925,-4429.62646484375,304.1568908691406,0.9618346691131592,0.2966392934322357,0.2820551991462707,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502159282565,-3062.16748046875,302.1798400878906,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.52716064453125,291.17303466796875,1.0,0.2252523750066757,0.7986966371536255,0.7986966371536255,1.0,1.0,-1.016939640045166,0.4129135310649872,0.604026198387146,0.2242195606231689,0.0,0.0,0.2267956435680389,36.88044357299805,46.0,2.572994947433472,-5728.63427734375,123.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279210448265075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619248539209365,0.1619291752576828,-4.319093477533897e-06,0.0,0.0001298236020375,0.0,0.0,6.49396562576294,0.0,0.0,0.0,0.2798994779586792,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406821489334,-1778.2406005859375,304.1554870605469,0.7199559211730957,0.1244248449802398,0.1132414415478706,293.70343017578125,297.1499938964844,293.1499938964844,0.003538908669725,-281.77813720703125,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842925786972,-2722.015625,304.1535339355469,0.8983356356620789,0.2468387335538864,0.1733689457178115,293.2435913085937,297.1499938964844,293.1499938964844,0.2139889150857925,-4429.62646484375,304.1568908691406,0.9618346691131592,0.2966392934322357,0.2820551991462707,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502159282565,-3062.16748046875,302.1798400878906,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.52716064453125,291.17303466796875,1.0,0.2252523750066757,0.7986966371536255,0.7986966371536255,1.0,1.0,-1.016939640045166,0.4129135310649872,0.604026198387146,0.2242195606231689,0.0,0.0,0.2267956435680389,36.88044357299805,46.0,2.572994947433472,-5728.63427734375,123.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279210448265075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619248539209365,0.1619291752576828,-4.319093477533897e-06,0.0,0.0001298236020375,0.0,0.0,6.49396562576294,0.0,0.0,0.0,0.2798994779586792,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705437421798,-1762.61083984375,304.1551208496094,0.7081006765365601,0.1232416033744812,0.1122424080967903,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094010479748,-271.71893310546875,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782491445541,-2715.60302734375,304.1531982421875,0.8849453330039978,0.2461475878953933,0.1729540079832077,293.24224853515625,297.1499938964844,293.1499938964844,0.2121810019016266,-4399.69580078125,304.1575927734375,0.9451913237571716,0.2945401966571808,0.2801170945167541,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957931622862,-3053.973388671875,302.12811279296875,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414189100265,0.7986246943473816,0.7986246943473816,1.0,1.0,-1.0135698318481443,0.4107716977596283,0.6027981042861938,0.22512848675251,0.0,0.0,0.2238446921110153,39.27481842041016,49.0,-0.4944566786289215,-5680.71484375,126.8108139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267391294240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160046100616455,0.1600504219532013,-4.315307705837768e-06,0.0,0.000128624116769,0.0,0.0,6.409668922424316,0.0,0.0,0.0,0.2795667946338653,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705437421798,-1762.61083984375,304.1551208496094,0.7081006765365601,0.1232416033744812,0.1122424080967903,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094010479748,-271.71893310546875,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782491445541,-2715.60302734375,304.1531982421875,0.8849453330039978,0.2461475878953933,0.1729540079832077,293.24224853515625,297.1499938964844,293.1499938964844,0.2121810019016266,-4399.69580078125,304.1575927734375,0.9451913237571716,0.2945401966571808,0.2801170945167541,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957931622862,-3053.973388671875,302.12811279296875,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414189100265,0.7986246943473816,0.7986246943473816,1.0,1.0,-1.0135698318481443,0.4107716977596283,0.6027981042861938,0.22512848675251,0.0,0.0,0.2238446921110153,39.27481842041016,49.0,-0.4944566786289215,-5680.71484375,126.8108139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267391294240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160046100616455,0.1600504219532013,-4.315307705837768e-06,0.0,0.000128624116769,0.0,0.0,6.409668922424316,0.0,0.0,0.0,0.2795667946338653,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707002878189086,-1748.8388671875,304.1546936035156,0.6960685849189758,0.1221702396869659,0.1113508716225624,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914904877543,-262.52520751953125,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071953296661,-2710.95361328125,304.1527404785156,0.8723058700561523,0.2456478178501129,0.1726358383893966,293.2408447265625,297.1499938964844,293.1499938964844,0.2104891240596771,-4371.75830078125,304.1578674316406,0.928226888179779,0.2924872040748596,0.2782868146896362,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463771864771,-3046.77490234375,302.0774230957031,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468127727508,0.7985528111457825,0.7985528111457825,1.0,1.0,-1.0106154680252075,0.4087977409362793,0.601817786693573,0.2261765301227569,0.0,0.0,0.2212583571672439,41.82573318481445,52.0,-2.421335220336914,-5637.599609375,130.48387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255979984998703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871692419052,0.1583914756774902,-4.311922111810418e-06,0.0,0.0001274659880436,0.0,0.0,6.335386753082275,0.0,0.0,0.0,0.279273509979248,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707002878189086,-1748.8388671875,304.1546936035156,0.6960685849189758,0.1221702396869659,0.1113508716225624,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914904877543,-262.52520751953125,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071953296661,-2710.95361328125,304.1527404785156,0.8723058700561523,0.2456478178501129,0.1726358383893966,293.2408447265625,297.1499938964844,293.1499938964844,0.2104891240596771,-4371.75830078125,304.1578674316406,0.928226888179779,0.2924872040748596,0.2782868146896362,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463771864771,-3046.77490234375,302.0774230957031,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468127727508,0.7985528111457825,0.7985528111457825,1.0,1.0,-1.0106154680252075,0.4087977409362793,0.601817786693573,0.2261765301227569,0.0,0.0,0.2212583571672439,41.82573318481445,52.0,-2.421335220336914,-5637.599609375,130.48387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255979984998703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871692419052,0.1583914756774902,-4.311922111810418e-06,0.0,0.0001274659880436,0.0,0.0,6.335386753082275,0.0,0.0,0.0,0.279273509979248,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703474432229995,-1742.54541015625,304.15447998046875,0.690273106098175,0.1216723620891571,0.110942468047142,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355964649468,-258.153076171875,295.5707702636719,0.5002037286758423,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687939763069152,-2709.565185546875,304.1524353027344,0.8663636445999146,0.2454674243927002,0.1725365221500396,293.2402038574219,297.1499938964844,293.1499938964844,0.2096414417028427,-4357.75341796875,304.1579895019531,0.9199225902557372,0.2914602756500244,0.2773692905902862,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229320719838,-3043.393310546875,302.0524597167969,0.5002037286758423,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338620722293853,0.7985168099403381,0.7985168099403381,1.0,1.0,-1.009265422821045,0.4078623950481415,0.601402997970581,0.2267417162656784,0.0,0.0,0.2200859189033508,43.1520881652832,52.0,-2.692947626113892,-5617.75830078125,132.43063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250502318143844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576464921236038,0.1576507985591888,-4.31041007686872e-06,0.0,0.00012691009033,0.0,0.0,6.302286624908447,0.0,0.0,0.0,0.2791426181793213,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700121968984603,-1736.5723876953125,304.1542663574219,0.6846521496772766,0.1211961731314659,0.1105554476380348,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815832480788,-253.91880798339844,295.4925231933594,0.4969319999217987,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.168704405426979,-2708.475830078125,304.15216064453125,0.8606599569320679,0.2453085482120514,0.1724576652050018,293.23956298828125,297.1499938964844,293.1499938964844,0.2087984979152679,-4343.81982421875,304.1580505371094,0.91198068857193,0.2904435694217682,0.2764595746994018,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001547157764,-3040.109130859375,302.0277709960937,0.4969319999217987,0.050000000745058,0.2316105812788009,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357083410024643,0.7984801530838013,0.7984801530838013,1.0,1.0,-1.0079824924468994,0.4069543480873108,0.6010282039642334,0.227328360080719,0.0,0.0,0.2189670503139495,44.50748443603516,55.0,-2.6640779972076416,-5598.6494140625,134.43844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245206221938133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569470763206482,0.1569513827562332,-4.308999450586271e-06,0.0,0.0001263726007891,0.0,0.0,6.271090030670166,0.0,0.0,0.0,0.2790194451808929,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693888738751411,-1725.4815673828125,304.1539001464844,0.6739899516105652,0.1203022971749305,0.1098392829298973,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782187823206,-245.79136657714844,295.3426208496094,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685668528079986,-2706.8115234375,304.15167236328125,0.8499431610107422,0.2450329214334488,0.1723372191190719,293.2382202148437,297.1499938964844,293.1499938964844,0.2071391940116882,-4316.373046875,304.1581420898437,0.8978034257888794,0.2884502112865448,0.2746778428554535,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561385482549,-3033.742431640625,301.97906494140625,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718080759048,0.7984068989753723,0.7984068989753723,1.0,1.0,-1.0055962800979614,0.4052126109600067,0.6003836989402771,0.2285551875829696,0.0,0.0,0.2168475091457367,47.29450988769531,43.0,-2.148189306259156,-5561.97412109375,138.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235225573182106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155639573931694,0.155643880367279,-4.306409209675621e-06,0.0,0.0001253597001777,0.0,0.0,6.212932109832764,0.0,0.0,0.0,0.2787905037403106,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693888738751411,-1725.4815673828125,304.1539001464844,0.6739899516105652,0.1203022971749305,0.1098392829298973,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782187823206,-245.79136657714844,295.3426208496094,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685668528079986,-2706.8115234375,304.15167236328125,0.8499431610107422,0.2450329214334488,0.1723372191190719,293.2382202148437,297.1499938964844,293.1499938964844,0.2071391940116882,-4316.373046875,304.1581420898437,0.8978034257888794,0.2884502112865448,0.2746778428554535,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561385482549,-3033.742431640625,301.97906494140625,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718080759048,0.7984068989753723,0.7984068989753723,1.0,1.0,-1.0055962800979614,0.4052126109600067,0.6003836989402771,0.2285551875829696,0.0,0.0,0.2168475091457367,47.29450988769531,43.0,-2.148189306259156,-5561.97412109375,138.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235225573182106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155639573931694,0.155643880367279,-4.306409209675621e-06,0.0,0.0001253597001777,0.0,0.0,6.212932109832764,0.0,0.0,0.0,0.2787905037403106,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687099993228912,-1713.38037109375,304.1537475585937,0.6745889782905579,0.1195070594549179,0.1090706437826156,293.654541015625,297.1499938964844,293.1499938964844,0.0029723695479333,-237.4258728027344,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482676744461,-2704.035888671875,304.1514892578125,0.8522881865501404,0.2448440790176391,0.1721636205911636,293.23663330078125,297.1499938964844,293.1499938964844,0.2053858190774917,-4287.248046875,304.1583557128906,0.8986542224884033,0.2865338921546936,0.2728210091590881,293.28466796875,297.1499938964844,293.1499938964844,0.0096738338470458,-3018.711181640625,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725954771042,0.7983335852622986,0.7983335852622986,1.0,1.0,-1.002041220664978,0.4029155075550079,0.5991256833076477,0.2296002507209777,0.0,0.0,0.2146659046411514,46.56922912597656,31.0,0.5575519800186157,-5523.294921875,136.4811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226057112216949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543697863817215,0.1543740928173065,-4.304018602852011e-06,0.0,0.0001244292070623,0.0,0.0,6.156741619110107,0.0,0.0,0.0,0.278570294380188,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687099993228912,-1713.38037109375,304.1537475585937,0.6745889782905579,0.1195070594549179,0.1090706437826156,293.654541015625,297.1499938964844,293.1499938964844,0.0029723695479333,-237.4258728027344,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482676744461,-2704.035888671875,304.1514892578125,0.8522881865501404,0.2448440790176391,0.1721636205911636,293.23663330078125,297.1499938964844,293.1499938964844,0.2053858190774917,-4287.248046875,304.1583557128906,0.8986542224884033,0.2865338921546936,0.2728210091590881,293.28466796875,297.1499938964844,293.1499938964844,0.0096738338470458,-3018.711181640625,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725954771042,0.7983335852622986,0.7983335852622986,1.0,1.0,-1.002041220664978,0.4029155075550079,0.5991256833076477,0.2296002507209777,0.0,0.0,0.2146659046411514,46.56922912597656,31.0,0.5575519800186157,-5523.294921875,136.4811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226057112216949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543697863817215,0.1543740928173065,-4.304018602852011e-06,0.0,0.0001244292070623,0.0,0.0,6.156741619110107,0.0,0.0,0.0,0.278570294380188,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230408906936,-1701.13037109375,304.15362548828125,0.685064971446991,0.1188462302088737,0.1083116084337234,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667582664638,-229.03746032714844,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681123077869415,-2700.994873046875,304.1513977050781,0.8662623167037964,0.2448020279407501,0.1720030754804611,293.2347412109375,297.1499938964844,293.1499938964844,0.2035776823759079,-4257.1171875,304.1585693359375,0.9126867651939392,0.2847259044647217,0.2709487974643707,293.28448486328125,297.1499938964844,293.1499938964844,0.009561588987708,-2996.5849609375,301.8859558105469,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476255655288,0.7982707023620605,0.7982707023620605,1.0,1.0,-0.99771249294281,0.4002591967582702,0.5974532961845398,0.2305047959089279,0.0,0.0,0.2119717895984649,42.96312713623047,25.0,2.836171865463257,-5478.40625,129.28041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217485144734382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152846023440361,0.152850329875946,-4.301403805584414e-06,0.0,0.0001235592644661,0.0,0.0,6.0898118019104,0.0,0.0,0.0,0.278312087059021,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230408906936,-1701.13037109375,304.15362548828125,0.685064971446991,0.1188462302088737,0.1083116084337234,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667582664638,-229.03746032714844,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681123077869415,-2700.994873046875,304.1513977050781,0.8662623167037964,0.2448020279407501,0.1720030754804611,293.2347412109375,297.1499938964844,293.1499938964844,0.2035776823759079,-4257.1171875,304.1585693359375,0.9126867651939392,0.2847259044647217,0.2709487974643707,293.28448486328125,297.1499938964844,293.1499938964844,0.009561588987708,-2996.5849609375,301.8859558105469,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476255655288,0.7982707023620605,0.7982707023620605,1.0,1.0,-0.99771249294281,0.4002591967582702,0.5974532961845398,0.2305047959089279,0.0,0.0,0.2119717895984649,42.96312713623047,25.0,2.836171865463257,-5478.40625,129.28041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217485144734382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152846023440361,0.152850329875946,-4.301403805584414e-06,0.0,0.0001235592644661,0.0,0.0,6.0898118019104,0.0,0.0,0.0,0.278312087059021,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127712845802,-1690.284912109375,304.1534423828125,0.6997790932655334,0.1183003559708595,0.1076405122876167,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663356158882,-221.04751586914065,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.167969599366188,-2699.17333984375,304.1511535644531,0.885654091835022,0.2448833733797073,0.1719184964895248,293.2325744628906,297.1499938964844,293.1499938964844,0.201841726899147,-4228.1884765625,304.1585998535156,0.9338355660438538,0.2830181717872619,0.269151508808136,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467662274837,-2973.521728515625,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1714782714844,1.0,0.2249274104833603,0.7982078194618225,0.7982078194618225,1.0,1.0,-0.9935085773468018,0.3976716697216034,0.595836877822876,0.2313993722200393,0.0,0.0,0.2089691758155822,38.76478958129883,25.0,2.7138495445251465,-5430.51220703125,121.1675796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209123656153678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511154770851135,0.1511197835206985,-4.298362910049036e-06,0.0,0.0001227106840815,0.0,0.0,6.013885498046875,0.0,0.0,0.0,0.2780190706253052,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127712845802,-1690.284912109375,304.1534423828125,0.6997790932655334,0.1183003559708595,0.1076405122876167,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663356158882,-221.04751586914065,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.167969599366188,-2699.17333984375,304.1511535644531,0.885654091835022,0.2448833733797073,0.1719184964895248,293.2325744628906,297.1499938964844,293.1499938964844,0.201841726899147,-4228.1884765625,304.1585998535156,0.9338355660438538,0.2830181717872619,0.269151508808136,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467662274837,-2973.521728515625,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1714782714844,1.0,0.2249274104833603,0.7982078194618225,0.7982078194618225,1.0,1.0,-0.9935085773468018,0.3976716697216034,0.595836877822876,0.2313993722200393,0.0,0.0,0.2089691758155822,38.76478958129883,25.0,2.7138495445251465,-5430.51220703125,121.1675796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209123656153678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511154770851135,0.1511197835206985,-4.298362910049036e-06,0.0,0.0001227106840815,0.0,0.0,6.013885498046875,0.0,0.0,0.0,0.2780190706253052,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671500563621521,-1685.63427734375,304.1532897949219,0.7064933180809021,0.1180581003427505,0.1073504015803337,293.61376953125,297.1499938964844,293.1499938964844,0.0027190858963876,-217.28749084472656,294.8922424316406,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679471135139465,-2698.905029296875,304.1510009765625,0.8947199583053589,0.2449530065059662,0.1719113439321518,293.2314453125,297.1499938964844,293.1499938964844,0.2010238766670227,-4214.57275390625,304.1585388183594,0.9434035420417786,0.2821940779685974,0.2682983875274658,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949707224965,-2963.15283203125,301.81988525390625,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222083657979965,0.7981764078140259,0.7981764078140259,1.0,1.0,-0.99166077375412,0.396502822637558,0.5951579213142395,0.231873020529747,0.0,0.0,0.2074400037527084,37.04603958129883,25.0,2.0201659202575684,-5406.89892578125,117.83612823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.120493397116661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502252966165542,0.1502295881509781,-4.296748556953389e-06,0.0,0.0001222854771185,0.0,0.0,5.9748382568359375,0.0,0.0,0.0,0.2778677940368652,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669111385941505,-1681.4161376953125,304.15313720703125,0.7123838067054749,0.1178290247917175,0.1070843562483787,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736597064882,-213.6734771728516,294.83477783203125,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.16795115172863,-2698.984619140625,304.1507873535156,0.9029399156570436,0.2450321018695831,0.1719208806753158,293.2303161621094,297.1499938964844,293.1499938964844,0.2002379298210144,-4201.49462890625,304.1584167480469,0.9516853094100952,0.2813849151134491,0.2674714922904968,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469731509685,-2953.5986328125,301.7982177734375,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198056280612945,0.7981609106063843,0.7981609106063843,1.0,1.0,-0.9899662137031556,0.3954117894172668,0.5945544242858887,0.2323605865240097,0.0,0.0,0.2059377282857895,35.59634780883789,25.0,1.0758650302886963,-5383.9521484375,115.00455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200717315077781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493443101644516,0.1493486016988754,-4.295122380426619e-06,0.0,0.0001218575416714,0.0,0.0,5.936207294464111,0.0,0.0,0.0,0.2777177691459656,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837136864662,-1673.8922119140625,304.1528015136719,0.7220490574836731,0.117402583360672,0.1066037639975547,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869400706142,-206.77427673339844,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680108606815338,-2699.813720703125,304.1504211425781,0.918624758720398,0.2452102154493332,0.1719719022512436,293.2280578613281,297.1499938964844,293.1499938964844,0.1987373083829879,-4176.52294921875,304.1581115722656,0.9653106331825256,0.2798053622245788,0.2658777236938476,293.2817687988281,297.1499938964844,293.1499938964844,0.00925880856812,-2936.13671875,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077210187912,0.7981299161911011,0.7981299161911011,1.0,1.0,-0.9868977665901184,0.3934004008769989,0.5934973955154419,0.23333440721035,0.0,0.0,0.2030579894781112,33.24388122558594,25.0,-0.365538477897644,-5340.66748046875,110.35858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192203760147094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476617604494094,0.1476660519838333,-4.291958703106502e-06,0.0,0.0001209935289807,0.0,0.0,5.862495422363281,0.0,0.0,0.0,0.2774305045604706,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837136864662,-1673.8922119140625,304.1528015136719,0.7220490574836731,0.117402583360672,0.1066037639975547,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869400706142,-206.77427673339844,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680108606815338,-2699.813720703125,304.1504211425781,0.918624758720398,0.2452102154493332,0.1719719022512436,293.2280578613281,297.1499938964844,293.1499938964844,0.1987373083829879,-4176.52294921875,304.1581115722656,0.9653106331825256,0.2798053622245788,0.2658777236938476,293.2817687988281,297.1499938964844,293.1499938964844,0.00925880856812,-2936.13671875,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077210187912,0.7981299161911011,0.7981299161911011,1.0,1.0,-0.9868977665901184,0.3934004008769989,0.5934973955154419,0.23333440721035,0.0,0.0,0.2030579894781112,33.24388122558594,25.0,-0.365538477897644,-5340.66748046875,110.35858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192203760147094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476617604494094,0.1476660519838333,-4.291958703106502e-06,0.0,0.0001209935289807,0.0,0.0,5.862495422363281,0.0,0.0,0.0,0.2774305045604706,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065578460693,-1667.2698974609375,304.1524963378906,0.7297618389129639,0.1170101314783096,0.1061771512031555,293.57275390625,297.1499938964844,293.1499938964844,0.0025047678500413,-200.2332305908203,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681154519319534,-2701.215576171875,304.1501159667969,0.9325816035270692,0.2454057931900024,0.1720535308122635,293.2258605957031,297.1499938964844,293.1499938964844,0.1973085701465606,-4152.72216796875,304.15777587890625,0.9755415320396424,0.2782713174819946,0.2643508613109588,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784968972206,-2920.27734375,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757055521011,0.7980989217758179,0.7980989217758179,1.0,1.0,-0.9841654300689696,0.391581267118454,0.5925841927528381,0.2342710196971893,0.0,0.0,0.2003215998411178,31.459693908691406,25.0,-1.079140067100525,-5300.4287109375,106.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183629184961319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460818946361541,0.146086186170578,-4.2889892029052135e-06,0.0,0.0001201233098981,0.0,0.0,5.793457508087158,0.0,0.0,0.0,0.2771613001823425,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065578460693,-1667.2698974609375,304.1524963378906,0.7297618389129639,0.1170101314783096,0.1061771512031555,293.57275390625,297.1499938964844,293.1499938964844,0.0025047678500413,-200.2332305908203,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681154519319534,-2701.215576171875,304.1501159667969,0.9325816035270692,0.2454057931900024,0.1720535308122635,293.2258605957031,297.1499938964844,293.1499938964844,0.1973085701465606,-4152.72216796875,304.15777587890625,0.9755415320396424,0.2782713174819946,0.2643508613109588,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784968972206,-2920.27734375,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757055521011,0.7980989217758179,0.7980989217758179,1.0,1.0,-0.9841654300689696,0.391581267118454,0.5925841927528381,0.2342710196971893,0.0,0.0,0.2003215998411178,31.459693908691406,25.0,-1.079140067100525,-5300.4287109375,106.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183629184961319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460818946361541,0.146086186170578,-4.2889892029052135e-06,0.0,0.0001201233098981,0.0,0.0,5.793457508087158,0.0,0.0,0.0,0.2771613001823425,4.0,0.0,1.0
