time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669976353645,-1661.3182373046875,304.1522216796875,0.7360345125198364,0.1166440173983573,0.1057916283607482,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261097423732,-193.9680328369141,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482957839965,-2702.97119140625,304.1498718261719,0.9440931081771852,0.2456094473600387,0.1721547096967697,293.2237548828125,297.1499938964844,293.1499938964844,0.195937767624855,-4129.853515625,304.157470703125,0.9831032156944276,0.27677783370018,0.2628799080848694,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039324179291,-2905.564208984375,301.66998291015625,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072238922119,0.7980669736862183,0.7980669736862183,1.0,1.0,-0.9816878437995912,0.3899247348308563,0.5917631387710571,0.2351349294185638,0.0,0.0,0.1977327167987823,30.097766876220703,25.0,-1.3847650289535522,-5262.80908203125,103.95015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175071224570274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446001976728439,0.1446044892072677,-4.286215244064806e-06,0.0,0.0001192547933897,0.0,0.0,5.728874683380127,0.0,0.0,0.0,0.2769096493721008,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669976353645,-1661.3182373046875,304.1522216796875,0.7360345125198364,0.1166440173983573,0.1057916283607482,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261097423732,-193.9680328369141,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482957839965,-2702.97119140625,304.1498718261719,0.9440931081771852,0.2456094473600387,0.1721547096967697,293.2237548828125,297.1499938964844,293.1499938964844,0.195937767624855,-4129.853515625,304.157470703125,0.9831032156944276,0.27677783370018,0.2628799080848694,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039324179291,-2905.564208984375,301.66998291015625,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072238922119,0.7980669736862183,0.7980669736862183,1.0,1.0,-0.9816878437995912,0.3899247348308563,0.5917631387710571,0.2351349294185638,0.0,0.0,0.1977327167987823,30.097766876220703,25.0,-1.3847650289535522,-5262.80908203125,103.95015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175071224570274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446001976728439,0.1446044892072677,-4.286215244064806e-06,0.0,0.0001192547933897,0.0,0.0,5.728874683380127,0.0,0.0,0.0,0.2769096493721008,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556229710578,-1655.866943359375,304.1520080566406,0.7411343455314636,0.1162981763482093,0.1054373756051063,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500306997448,-187.90444946289065,294.4071960449219,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683954149484634,-2704.89990234375,304.149658203125,0.9533002376556396,0.2458111941814422,0.1722655594348907,293.22174072265625,297.1499938964844,293.1499938964844,0.194615438580513,-4107.755859375,304.1571960449219,0.9886505007743835,0.2753215134143829,0.2614569962024688,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336063876748,-2891.6708984375,301.627685546875,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434296607971,0.7980350255966187,0.7980350255966187,1.0,1.0,-0.9794026613235474,0.3884086906909942,0.5909939408302307,0.2358979284763336,0.0,0.0,0.1952876597642898,29.04951286315918,28.0,-1.4770125150680542,-5227.505859375,101.7124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166623756289482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432139277458191,0.1432182192802429,-4.283630460122367e-06,0.0,0.0001183974745799,0.0,0.0,5.668596267700195,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556229710578,-1655.866943359375,304.1520080566406,0.7411343455314636,0.1162981763482093,0.1054373756051063,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500306997448,-187.90444946289065,294.4071960449219,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683954149484634,-2704.89990234375,304.149658203125,0.9533002376556396,0.2458111941814422,0.1722655594348907,293.22174072265625,297.1499938964844,293.1499938964844,0.194615438580513,-4107.755859375,304.1571960449219,0.9886505007743835,0.2753215134143829,0.2614569962024688,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336063876748,-2891.6708984375,301.627685546875,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434296607971,0.7980350255966187,0.7980350255966187,1.0,1.0,-0.9794026613235474,0.3884086906909942,0.5909939408302307,0.2358979284763336,0.0,0.0,0.1952876597642898,29.04951286315918,28.0,-1.4770125150680542,-5227.505859375,101.7124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166623756289482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432139277458191,0.1432182192802429,-4.283630460122367e-06,0.0,0.0001183974745799,0.0,0.0,5.668596267700195,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653157159686088,-1653.422119140625,304.1518859863281,0.7419472932815552,0.1161300465464592,0.1052779182791709,293.53668212890625,297.1499938964844,293.1499938964844,0.002313117031008,-184.9613494873047,294.3565979003906,0.5543486475944519,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684783697128296,-2705.983642578125,304.1495666503906,0.9551524519920348,0.2459065020084381,0.1723280996084213,293.2207336425781,297.1499938964844,293.1499938964844,0.1939787417650222,-4097.10791015625,304.15704345703125,0.989287495613098,0.2746055722236633,0.2607706785202026,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020261704921,-2885.506591796875,301.6065368652344,0.5543486475944519,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078841477632522,0.7980189919471741,0.7980189919471741,1.0,1.0,-0.9784082770347596,0.3877390027046203,0.5906692147254944,0.2362546771764755,0.0,0.0,0.1941208839416504,28.850566864013672,28.0,-1.5871648788452148,-5210.8037109375,101.1698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162470206618309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425554007291793,0.1425596922636032,-4.28240582550643e-06,0.0,0.0001179759492515,0.0,0.0,5.640010833740234,0.0,0.0,0.0,0.2765637040138244,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651849806308746,-1651.140869140625,304.1517944335937,0.7414928078651428,0.1159620955586433,0.1051277890801429,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768389899283,-182.06915283203125,294.3061828613281,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685654819011688,-2707.120361328125,304.1495056152344,0.9550983905792236,0.2459930330514907,0.1723921447992324,293.21978759765625,297.1499938964844,293.1499938964844,0.1933590024709701,-4086.739990234375,304.1568908691406,0.9884575605392456,0.2738960683345794,0.2600996494293213,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728534221649,-2879.88671875,301.5853576660156,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.207858458161354,0.7980043292045593,0.7980043292045593,1.0,1.0,-0.9775053262710572,0.3871248066425323,0.5903804898262024,0.2365941405296325,0.0,0.0,0.1930108070373535,28.87240600585937,31.0,-1.8303866386413568,-5194.80810546875,101.01481628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158384382724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419256180524826,0.1419298946857452,-4.281227575120283e-06,0.0,0.0001175612851511,0.0,0.0,5.612690448760986,0.0,0.0,0.0,0.2764573395252228,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409443140029,-1646.888671875,304.151611328125,0.7377413511276245,0.1156237423419952,0.1048452258110046,293.5186767578125,297.1499938964844,293.1499938964844,0.002205507364124,-176.38192749023438,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371432781219,-2709.356201171875,304.1493835449219,0.9506406784057616,0.246133878827095,0.1725140959024429,293.2179870605469,297.1499938964844,293.1499938964844,0.1921594142913818,-4066.65380859375,304.1565856933594,0.9833278059959412,0.2724941372871399,0.2587942779064178,293.2769775390625,297.1499938964844,293.1499938964844,0.00891983974725,-2869.84375,301.5428161621094,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524665355682,0.7979750037193298,0.7979750037193298,1.0,1.0,-0.9758943915367126,0.3860270082950592,0.5898674130439758,0.2372031807899475,0.0,0.0,0.1909758448600769,29.419597625732425,34.0,-2.176929712295532,-5165.16552734375,101.58245849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048311650753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407735645771026,0.1407778412103653,-4.2790479710674845e-06,0.0,0.0001167594091384,0.0,0.0,5.562748908996582,0.0,0.0,0.0,0.2762625515460968,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409443140029,-1646.888671875,304.151611328125,0.7377413511276245,0.1156237423419952,0.1048452258110046,293.5186767578125,297.1499938964844,293.1499938964844,0.002205507364124,-176.38192749023438,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371432781219,-2709.356201171875,304.1493835449219,0.9506406784057616,0.246133878827095,0.1725140959024429,293.2179870605469,297.1499938964844,293.1499938964844,0.1921594142913818,-4066.65380859375,304.1565856933594,0.9833278059959412,0.2724941372871399,0.2587942779064178,293.2769775390625,297.1499938964844,293.1499938964844,0.00891983974725,-2869.84375,301.5428161621094,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524665355682,0.7979750037193298,0.7979750037193298,1.0,1.0,-0.9758943915367126,0.3860270082950592,0.5898674130439758,0.2372031807899475,0.0,0.0,0.1909758448600769,29.419597625732425,34.0,-2.176929712295532,-5165.16552734375,101.58245849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048311650753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407735645771026,0.1407778412103653,-4.2790479710674845e-06,0.0,0.0001167594091384,0.0,0.0,5.562748908996582,0.0,0.0,0.0,0.2762625515460968,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116750478744,-1642.8968505859375,304.1514587402344,0.7311797142028809,0.1152790859341621,0.1045786887407302,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351436153054,-170.76980590820312,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688897162675857,-2711.33544921875,304.1493225097656,0.9415124654769896,0.2462232261896133,0.1726182550191879,293.21630859375,297.1499938964844,293.1499938964844,0.1910022497177124,-4047.247314453125,304.15631103515625,0.9741206765174866,0.2711131572723388,0.2575311064720154,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723795488476,-2861.03369140625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.210368126630783,0.7979456186294556,0.7979456186294556,1.0,1.0,-0.9744836688041688,0.3850747048854828,0.5894089341163635,0.2377108782529831,0.0,0.0,0.1891652196645736,30.52290153503418,37.0,-2.2714715003967285,-5138.3154296875,103.11244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054813146591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397557854652404,0.1397600620985031,-4.277119387552375e-06,0.0,0.0001160055326181,0.0,0.0,5.518697738647461,0.0,0.0,0.0,0.2760905921459198,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116750478744,-1642.8968505859375,304.1514587402344,0.7311797142028809,0.1152790859341621,0.1045786887407302,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351436153054,-170.76980590820312,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688897162675857,-2711.33544921875,304.1493225097656,0.9415124654769896,0.2462232261896133,0.1726182550191879,293.21630859375,297.1499938964844,293.1499938964844,0.1910022497177124,-4047.247314453125,304.15631103515625,0.9741206765174866,0.2711131572723388,0.2575311064720154,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723795488476,-2861.03369140625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.210368126630783,0.7979456186294556,0.7979456186294556,1.0,1.0,-0.9744836688041688,0.3850747048854828,0.5894089341163635,0.2377108782529831,0.0,0.0,0.1891652196645736,30.52290153503418,37.0,-2.2714715003967285,-5138.3154296875,103.11244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054813146591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397557854652404,0.1397600620985031,-4.277119387552375e-06,0.0,0.0001160055326181,0.0,0.0,5.518697738647461,0.0,0.0,0.0,0.2760905921459198,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905641674995,-1639.04736328125,304.1513366699219,0.7228173017501831,0.1149257123470306,0.1043213680386543,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650718361139,-165.17861938476562,294.0043334960937,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094470977783,-2712.881591796875,304.1493530273437,0.9291208386421204,0.2462516576051712,0.1726945042610168,293.2147521972656,297.1499938964844,293.1499938964844,0.1898803114891052,-4028.39990234375,304.1560974121094,0.9614874124526978,0.2697517871856689,0.2563040852546692,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290497660636,-2853.13427734375,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907872200012,0.7979093790054321,0.7979093790054321,1.0,1.0,-0.9732142090797424,0.3842368423938751,0.5889773964881897,0.2381148040294647,0.0,0.0,0.1875658929347992,32.06698226928711,40.0,-2.222527503967285,-5113.916015625,105.39796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.113621562719345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388607323169708,0.1388650089502334,-4.275423634680919e-06,0.0,0.0001153114426415,0.0,0.0,5.480014801025391,0.0,0.0,0.0,0.2759396135807037,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905641674995,-1639.04736328125,304.1513366699219,0.7228173017501831,0.1149257123470306,0.1043213680386543,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650718361139,-165.17861938476562,294.0043334960937,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094470977783,-2712.881591796875,304.1493530273437,0.9291208386421204,0.2462516576051712,0.1726945042610168,293.2147521972656,297.1499938964844,293.1499938964844,0.1898803114891052,-4028.39990234375,304.1560974121094,0.9614874124526978,0.2697517871856689,0.2563040852546692,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290497660636,-2853.13427734375,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907872200012,0.7979093790054321,0.7979093790054321,1.0,1.0,-0.9732142090797424,0.3842368423938751,0.5889773964881897,0.2381148040294647,0.0,0.0,0.1875658929347992,32.06698226928711,40.0,-2.222527503967285,-5113.916015625,105.39796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.113621562719345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388607323169708,0.1388650089502334,-4.275423634680919e-06,0.0,0.0001153114426415,0.0,0.0,5.480014801025391,0.0,0.0,0.0,0.2759396135807037,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728954553604,-1635.2574462890625,304.1512451171875,0.7131471037864685,0.1145622655749321,0.1040685251355171,293.4921264648437,297.1499938964844,293.1499938964844,0.001994811464101,-159.56996154785156,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842807292938,-2713.83984375,304.1494445800781,0.915050446987152,0.2462100982666015,0.1727339178323745,293.2132873535156,297.1499938964844,293.1499938964844,0.18878835439682,-4010.024658203125,304.1558837890625,0.9462249875068665,0.2684092819690704,0.2551089823246002,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887858971953,-2845.90283203125,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157503217458725,0.7978731393814087,0.7978731393814087,1.0,1.0,-0.9720407128334044,0.3834873735904693,0.5885533094406128,0.2384217679500579,0.0,0.0,0.1861595511436462,33.96390914916992,43.0,-2.07487416267395,-5091.72119140625,108.28174591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130051687359809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380777955055236,0.1380820721387863,-4.27394161306438e-06,0.0,0.0001146858849097,0.0,0.0,5.446221351623535,0.0,0.0,0.0,0.2758077085018158,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728954553604,-1635.2574462890625,304.1512451171875,0.7131471037864685,0.1145622655749321,0.1040685251355171,293.4921264648437,297.1499938964844,293.1499938964844,0.001994811464101,-159.56996154785156,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842807292938,-2713.83984375,304.1494445800781,0.915050446987152,0.2462100982666015,0.1727339178323745,293.2132873535156,297.1499938964844,293.1499938964844,0.18878835439682,-4010.024658203125,304.1558837890625,0.9462249875068665,0.2684092819690704,0.2551089823246002,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887858971953,-2845.90283203125,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157503217458725,0.7978731393814087,0.7978731393814087,1.0,1.0,-0.9720407128334044,0.3834873735904693,0.5885533094406128,0.2384217679500579,0.0,0.0,0.1861595511436462,33.96390914916992,43.0,-2.07487416267395,-5091.72119140625,108.28174591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130051687359809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380777955055236,0.1380820721387863,-4.27394161306438e-06,0.0,0.0001146858849097,0.0,0.0,5.446221351623535,0.0,0.0,0.0,0.2758077085018158,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641643404960632,-1633.3668212890625,304.1512145996094,0.7077924013137817,0.1143765598535537,0.1039427518844604,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594982732087,-156.7501220703125,293.8516845703125,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691013127565384,-2714.053466796875,304.1495056152344,0.9079700112342834,0.2461601048707962,0.17273710668087,293.21258544921875,297.1499938964844,293.1499938964844,0.1882525235414505,-4000.995849609375,304.1557922363281,0.9379379749298096,0.2677450776100158,0.2545225024223327,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695457041263,-2842.478515625,301.3916015625,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.9674377441406,293.28143310546875,291.16046142578125,1.0,0.2173884809017181,0.797855019569397,0.797855019569397,1.0,1.0,-0.9714784026145936,0.3831382989883423,0.5883401036262512,0.2385426014661789,0.0,0.0,0.1855225414037704,35.02301406860352,43.0,-1.9787839651107788,-5081.37548828125,109.9092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127242669463157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377244889736175,0.1377287656068802,-4.273274043953279e-06,0.0,0.0001144007983384,0.0,0.0,5.430986404418945,0.0,0.0,0.0,0.2757482528686523,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640555247664451,-1631.4715576171875,304.1512145996094,0.7022308111190796,0.1141883060336113,0.1038169637322425,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240231486037,-153.91677856445312,293.80035400390625,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691031008958816,-2714.068603515625,304.14959716796875,0.9012134671211244,0.2460894137620926,0.1727280169725418,293.2119140625,297.1499938964844,293.1499938964844,0.1877228170633316,-3992.06298828125,304.1557006835937,0.9294463992118835,0.2670855224132538,0.2539428472518921,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507758289575,-2839.1533203125,301.3696594238281,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191110849380493,0.7978376150131226,0.7978376150131226,1.0,1.0,-0.970926821231842,0.3828024268150329,0.5881243944168091,0.238644078373909,0.0,0.0,0.1849252730607986,36.14506912231445,46.0,-1.87188720703125,-5071.4912109375,111.64112091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124619394540786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373941898345947,0.1373984664678573,-4.272650585335214e-06,0.0,0.0001141345710493,0.0,0.0,5.416751861572266,0.0,0.0,0.0,0.2756927013397217,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.063836894929409,-1627.6630859375,304.1511535644531,0.691088080406189,0.1138053834438324,0.1035651937127113,293.48095703125,297.1499938964844,293.1499938964844,0.0018524997867643,-148.20269775390625,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575778484344,-2713.4619140625,304.1498107910156,0.888025164604187,0.2458832859992981,0.1726704388856887,293.2106018066406,297.1499938964844,293.1499938964844,0.1866806596517563,-3974.46630859375,304.1555480957031,0.9127060770988464,0.2657803297042846,0.2528029382228851,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143527343869,-2832.72998046875,301.3254699707031,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554470300674,0.797802746295929,0.797802746295929,1.0,1.0,-0.9698434472084044,0.3821605741977691,0.5876829028129578,0.2387970089912414,0.0,0.0,0.1838359981775283,38.549896240234375,49.0,-1.6309343576431274,-5052.95947265625,115.36853790283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919791817665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367943882942199,0.1367986649274826,-4.2715219024103135e-06,0.0,0.0001136576247517,0.0,0.0,5.39092493057251,0.0,0.0,0.0,0.2755919694900512,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.063836894929409,-1627.6630859375,304.1511535644531,0.691088080406189,0.1138053834438324,0.1035651937127113,293.48095703125,297.1499938964844,293.1499938964844,0.0018524997867643,-148.20269775390625,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575778484344,-2713.4619140625,304.1498107910156,0.888025164604187,0.2458832859992981,0.1726704388856887,293.2106018066406,297.1499938964844,293.1499938964844,0.1866806596517563,-3974.46630859375,304.1555480957031,0.9127060770988464,0.2657803297042846,0.2528029382228851,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143527343869,-2832.72998046875,301.3254699707031,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554470300674,0.797802746295929,0.797802746295929,1.0,1.0,-0.9698434472084044,0.3821605741977691,0.5876829028129578,0.2387970089912414,0.0,0.0,0.1838359981775283,38.549896240234375,49.0,-1.6309343576431274,-5052.95947265625,115.36853790283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919791817665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367943882942199,0.1367986649274826,-4.2715219024103135e-06,0.0,0.0001136576247517,0.0,0.0,5.39092493057251,0.0,0.0,0.0,0.2755919694900512,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636292174458503,-1624.044189453125,304.151123046875,0.6802566051483154,0.1134421825408935,0.1033292710781097,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800332279875,-142.40977478027344,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689420044422149,-2711.94482421875,304.1500549316406,0.8751952648162842,0.2455973327159881,0.1725604385137558,293.2093505859375,297.1499938964844,293.1499938964844,0.1856597810983657,-3957.195556640625,304.1553955078125,0.8977529406547546,0.2645014524459839,0.2516925036907196,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788684129714,-2826.457275390625,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014665365219,0.7977679371833801,0.7977679371833801,1.0,1.0,-0.9688007831573486,0.3815586864948272,0.5872421264648438,0.2389027178287506,0.0,0.0,0.1828227490186691,41.13480758666992,52.0,-0.9795781970024108,-5035.45263671875,119.39363098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115935668349266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362515985965728,0.1362558752298355,-4.27052464146982e-06,0.0,0.0001132532852352,0.0,0.0,5.367602825164795,0.0,0.0,0.0,0.2755012214183807,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636292174458503,-1624.044189453125,304.151123046875,0.6802566051483154,0.1134421825408935,0.1033292710781097,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800332279875,-142.40977478027344,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689420044422149,-2711.94482421875,304.1500549316406,0.8751952648162842,0.2455973327159881,0.1725604385137558,293.2093505859375,297.1499938964844,293.1499938964844,0.1856597810983657,-3957.195556640625,304.1553955078125,0.8977529406547546,0.2645014524459839,0.2516925036907196,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788684129714,-2826.457275390625,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014665365219,0.7977679371833801,0.7977679371833801,1.0,1.0,-0.9688007831573486,0.3815586864948272,0.5872421264648438,0.2389027178287506,0.0,0.0,0.1828227490186691,41.13480758666992,52.0,-0.9795781970024108,-5035.45263671875,119.39363098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115935668349266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362515985965728,0.1362558752298355,-4.27052464146982e-06,0.0,0.0001132532852352,0.0,0.0,5.367602825164795,0.0,0.0,0.0,0.2755012214183807,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634400025010109,-1620.749755859375,304.15106201171875,0.6700173616409302,0.1130908876657486,0.1031155362725257,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065332503989,-136.53265380859375,293.4874267578125,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687563806772232,-2709.522705078125,304.1503601074219,0.8630157709121704,0.2452199757099151,0.1723948419094085,293.2080993652344,297.1499938964844,293.1499938964844,0.184666246175766,-3940.36474609375,304.1552429199219,0.8839582204818726,0.263248860836029,0.2506136000156402,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441133171319,-2820.30908203125,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786609649658,0.7977322340011597,0.7977322340011597,1.0,1.0,-0.96779465675354,0.3809922337532043,0.5868024230003357,0.2389668673276901,0.0,0.0,0.181854248046875,43.86159896850586,55.0,-0.8594261407852173,-5018.8134765625,123.65203857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.111258678138256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357301920652389,0.1357344686985016,-4.269587861926993e-06,0.0,0.0001129134179791,0.0,0.0,5.345242500305176,0.0,0.0,0.0,0.2754147052764892,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634400025010109,-1620.749755859375,304.15106201171875,0.6700173616409302,0.1130908876657486,0.1031155362725257,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065332503989,-136.53265380859375,293.4874267578125,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687563806772232,-2709.522705078125,304.1503601074219,0.8630157709121704,0.2452199757099151,0.1723948419094085,293.2080993652344,297.1499938964844,293.1499938964844,0.184666246175766,-3940.36474609375,304.1552429199219,0.8839582204818726,0.263248860836029,0.2506136000156402,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441133171319,-2820.30908203125,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786609649658,0.7977322340011597,0.7977322340011597,1.0,1.0,-0.96779465675354,0.3809922337532043,0.5868024230003357,0.2389668673276901,0.0,0.0,0.181854248046875,43.86159896850586,55.0,-0.8594261407852173,-5018.8134765625,123.65203857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.111258678138256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357301920652389,0.1357344686985016,-4.269587861926993e-06,0.0,0.0001129134179791,0.0,0.0,5.345242500305176,0.0,0.0,0.0,0.2754147052764892,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632535368204116,-1617.5064697265625,304.1510314941406,0.6604679226875305,0.1127339452505111,0.1029034927487373,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318320995196,-130.5598602294922,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684900224208831,-2706.06103515625,304.1506652832031,0.8515996932983398,0.2447351515293121,0.1721601635217666,293.2069091796875,297.1499938964844,293.1499938964844,0.183700755238533,-3923.9931640625,304.1551208496094,0.8710088729858398,0.2620179951190948,0.2495604157447815,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099915206432,-2814.294677734375,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.23463074862957,0.7976965308189392,0.7976965308189392,1.0,1.0,-0.9667698740959167,0.3804371654987335,0.5863326787948608,0.23897585272789,0.0,0.0,0.1809936165809631,46.70201873779297,58.0,-0.96646249294281,-5003.6953125,128.08387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977903008461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352617293596267,0.1352659910917282,-4.2687220229709055e-06,0.0,0.0001126284623751,0.0,0.0,5.325138092041016,0.0,0.0,0.0,0.2753365933895111,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632535368204116,-1617.5064697265625,304.1510314941406,0.6604679226875305,0.1127339452505111,0.1029034927487373,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318320995196,-130.5598602294922,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684900224208831,-2706.06103515625,304.1506652832031,0.8515996932983398,0.2447351515293121,0.1721601635217666,293.2069091796875,297.1499938964844,293.1499938964844,0.183700755238533,-3923.9931640625,304.1551208496094,0.8710088729858398,0.2620179951190948,0.2495604157447815,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099915206432,-2814.294677734375,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.23463074862957,0.7976965308189392,0.7976965308189392,1.0,1.0,-0.9667698740959167,0.3804371654987335,0.5863326787948608,0.23897585272789,0.0,0.0,0.1809936165809631,46.70201873779297,58.0,-0.96646249294281,-5003.6953125,128.08387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977903008461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352617293596267,0.1352659910917282,-4.2687220229709055e-06,0.0,0.0001126284623751,0.0,0.0,5.325138092041016,0.0,0.0,0.0,0.2753365933895111,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631590709090232,-1615.86376953125,304.1510009765625,0.6559677124023438,0.1125520169734954,0.1027959212660789,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939415898174,-127.5301742553711,293.3265991210937,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683203727006912,-2703.859619140625,304.1508483886719,0.8461791276931763,0.2444468289613723,0.1720123887062072,293.20635986328125,297.1499938964844,293.1499938964844,0.1832273751497268,-3915.958740234375,304.155029296875,0.8648850917816162,0.2614106833934784,0.2490430623292923,293.2772827148437,297.1499938964844,293.1499938964844,0.008593057282269,-2811.307373046875,301.16802978515625,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366721332073211,0.7976786494255066,0.7976786494255066,1.0,1.0,-0.966240167617798,0.3801594972610473,0.5860806703567505,0.2389568835496902,0.0,0.0,0.1806049048900604,48.15805435180664,58.0,-1.0008302927017212,-4996.77587890625,130.35093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.110856719315052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135050430893898,0.1350546926259994,-4.268328211765038e-06,0.0,0.0001125054768635,0.0,0.0,5.316070556640625,0.0,0.0,0.0,0.2753012776374817,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634799599647,-1614.2015380859375,304.1510009765625,0.6516556739807129,0.1123679280281066,0.102687083184719,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556735452264,-124.47017669677734,293.27215576171875,0.4856815934181213,0.050000000745058,0.0490309223532676,293.1588439941406,297.1499938964844,293.1499938964844,0.1681264638900756,-2701.344970703125,304.15106201171875,0.8409465551376343,0.2441286891698837,0.1718445718288421,293.2057800292969,297.1499938964844,293.1499938964844,0.1827594488859176,-3908.011962890625,304.15496826171875,0.8590054512023926,0.2608084380626678,0.2485312521457672,293.2775573730469,297.1499938964844,293.1499938964844,0.00857615750283,-2808.320068359375,301.1451110839844,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387165576219558,0.7976618409156799,0.7976618409156799,1.0,1.0,-0.9656969308853148,0.3798808157444,0.5858161449432373,0.2389221042394638,0.0,0.0,0.1802413761615753,49.633670806884766,46.0,-1.021101951599121,-4990.25537109375,132.6443328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107464656233787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348528265953064,0.134857103228569,-4.267959411663469e-06,0.0,0.0001123935871873,0.0,0.0,5.307592868804932,0.0,0.0,0.0,0.2752682566642761,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586990594863,-1608.869384765625,304.15118408203125,0.6525282263755798,0.1120266988873481,0.102347545325756,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739719917997,-117.93238830566406,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675511747598648,-2693.857666015625,304.15167236328125,0.8421446681022644,0.2434462308883667,0.1713620871305465,293.2045593261719,297.1499938964844,293.1499938964844,0.1817099452018737,-3890.0927734375,304.1550598144531,0.859775960445404,0.2596405446529388,0.2473926246166229,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096331313252,-2794.138427734375,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864599943161,0.7976281642913818,0.7976281642913818,1.0,1.0,-0.9631837606430054,0.3787202537059784,0.5844634771347046,0.2384426444768905,0.0,0.0,0.1794468760490417,49.01412582397461,34.0,0.767933189868927,-4975.548828125,131.01893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105510741472244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344630122184753,0.1344672739505767,-4.2672804738685954e-06,0.0,0.0001121952882385,0.0,0.0,5.290934085845947,0.0,0.0,0.0,0.2752035558223724,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586990594863,-1608.869384765625,304.15118408203125,0.6525282263755798,0.1120266988873481,0.102347545325756,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739719917997,-117.93238830566406,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675511747598648,-2693.857666015625,304.15167236328125,0.8421446681022644,0.2434462308883667,0.1713620871305465,293.2045593261719,297.1499938964844,293.1499938964844,0.1817099452018737,-3890.0927734375,304.1550598144531,0.859775960445404,0.2596405446529388,0.2473926246166229,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096331313252,-2794.138427734375,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864599943161,0.7976281642913818,0.7976281642913818,1.0,1.0,-0.9631837606430054,0.3787202537059784,0.5844634771347046,0.2384426444768905,0.0,0.0,0.1794468760490417,49.01412582397461,34.0,0.767933189868927,-4975.548828125,131.01893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105510741472244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344630122184753,0.1344672739505767,-4.2672804738685954e-06,0.0,0.0001121952882385,0.0,0.0,5.290934085845947,0.0,0.0,0.0,0.2752035558223724,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623935498297214,-1602.46728515625,304.1513977050781,0.6618446707725525,0.1117526218295097,0.1019552126526832,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881997438147,-111.06088256835938,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097823858261,-2684.198486328125,304.15234375,0.8535860180854797,0.2427274584770202,0.1707665473222732,293.2031555175781,297.1499938964844,293.1499938964844,0.1805875599384308,-3870.8544921875,304.1552429199219,0.8715317845344543,0.2585475444793701,0.2462058663368225,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171872586011,-2773.175048828125,301.05474853515625,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313951700925827,0.7975945472717285,0.7975945472717285,1.0,1.0,-0.9596245884895324,0.3771320283412933,0.5824925899505615,0.2376274317502975,0.0,0.0,0.1782139092683792,45.48188400268555,25.0,2.6096625328063965,-4956.48974609375,124.39572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708818554878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338817775249481,0.1338860392570495,-4.26644146500621e-06,0.0,0.0001120124143199,0.0,0.0,5.266324520111084,0.0,0.0,0.0,0.2751109004020691,4.0,0.0,1.0
