time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623935498297214,-1602.46728515625,304.1513977050781,0.6618446707725525,0.1117526218295097,0.1019552126526832,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881997438147,-111.06088256835938,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097823858261,-2684.198486328125,304.15234375,0.8535860180854797,0.2427274584770202,0.1707665473222732,293.2031555175781,297.1499938964844,293.1499938964844,0.1805875599384308,-3870.8544921875,304.1552429199219,0.8715317845344543,0.2585475444793701,0.2462058663368225,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171872586011,-2773.175048828125,301.05474853515625,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313951700925827,0.7975945472717285,0.7975945472717285,1.0,1.0,-0.9596245884895324,0.3771320283412933,0.5824925899505615,0.2376274317502975,0.0,0.0,0.1782139092683792,45.48188400268555,25.0,2.6096625328063965,-4956.48974609375,124.39572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708818554878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338817775249481,0.1338860392570495,-4.26644146500621e-06,0.0,0.0001120124143199,0.0,0.0,5.266324520111084,0.0,0.0,0.0,0.2751109004020691,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620320327579975,-1596.1456298828125,304.1515197753906,0.6773109436035156,0.1115325391292572,0.1015684902667999,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000959297642,-104.0039520263672,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702807664871,-2673.280517578125,304.1529541015625,0.872406005859375,0.2419295608997345,0.1700915247201919,293.2015380859375,297.1499938964844,293.1499938964844,0.179481640458107,-3851.893798828125,304.15533447265625,0.8910449743270874,0.2575253844261169,0.2450380623340606,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152642473578,-2749.571533203125,301.0105285644531,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179577350616,0.7975830435752869,0.7975830435752869,1.0,1.0,-0.95565265417099,0.3754034042358398,0.5802492499351501,0.2366156429052353,0.0,0.0,0.1766715496778488,40.668983459472656,25.0,2.8178539276123047,-4934.50244140625,115.64379119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101724803447723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331191956996917,0.1331234723329544,-4.265267762093572e-06,0.0,0.0001118110594688,0.0,0.0,5.233976364135742,0.0,0.0,0.0,0.2749886214733124,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620320327579975,-1596.1456298828125,304.1515197753906,0.6773109436035156,0.1115325391292572,0.1015684902667999,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000959297642,-104.0039520263672,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702807664871,-2673.280517578125,304.1529541015625,0.872406005859375,0.2419295608997345,0.1700915247201919,293.2015380859375,297.1499938964844,293.1499938964844,0.179481640458107,-3851.893798828125,304.15533447265625,0.8910449743270874,0.2575253844261169,0.2450380623340606,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152642473578,-2749.571533203125,301.0105285644531,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179577350616,0.7975830435752869,0.7975830435752869,1.0,1.0,-0.95565265417099,0.3754034042358398,0.5802492499351501,0.2366156429052353,0.0,0.0,0.1766715496778488,40.668983459472656,25.0,2.8178539276123047,-4934.50244140625,115.64379119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101724803447723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331191956996917,0.1331234723329544,-4.265267762093572e-06,0.0,0.0001118110594688,0.0,0.0,5.233976364135742,0.0,0.0,0.0,0.2749886214733124,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617329850792884,-1590.9420166015625,304.1515197753906,0.6911638975143433,0.1113221570849418,0.1012468710541725,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110767420381,-96.87821197509766,292.8307189941406,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650421172380447,-2661.2314453125,304.1535339355469,0.889069676399231,0.2409302741289138,0.1693331748247146,293.1999206542969,297.1499938964844,293.1499938964844,0.1784740984439849,-3834.655517578125,304.1552429199219,0.908438801765442,0.2565470039844513,0.2439659982919693,293.278564453125,297.1499938964844,293.1499938964844,0.0082256495952606,-2728.88037109375,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092764854431,0.7975715398788452,0.7975715398788452,1.0,1.0,-0.9520901441574096,0.3738967776298523,0.5781933665275574,0.2355985939502716,0.0,0.0,0.174997791647911,37.0228271484375,25.0,1.5476772785186768,-4912.52734375,108.94001770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099309399724006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322644352912902,0.1322686970233917,-4.263862592779333e-06,0.0,0.0001115659324568,0.0,0.0,5.197649955749512,0.0,0.0,0.0,0.2748501896858215,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617329850792884,-1590.9420166015625,304.1515197753906,0.6911638975143433,0.1113221570849418,0.1012468710541725,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110767420381,-96.87821197509766,292.8307189941406,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650421172380447,-2661.2314453125,304.1535339355469,0.889069676399231,0.2409302741289138,0.1693331748247146,293.1999206542969,297.1499938964844,293.1499938964844,0.1784740984439849,-3834.655517578125,304.1552429199219,0.908438801765442,0.2565470039844513,0.2439659982919693,293.278564453125,297.1499938964844,293.1499938964844,0.0082256495952606,-2728.88037109375,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092764854431,0.7975715398788452,0.7975715398788452,1.0,1.0,-0.9520901441574096,0.3738967776298523,0.5781933665275574,0.2355985939502716,0.0,0.0,0.174997791647911,37.0228271484375,25.0,1.5476772785186768,-4912.52734375,108.94001770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099309399724006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322644352912902,0.1322686970233917,-4.263862592779333e-06,0.0,0.0001115659324568,0.0,0.0,5.197649955749512,0.0,0.0,0.0,0.2748501896858215,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615936368703842,-1588.527099609375,304.1514892578125,0.6970932483673096,0.1112055256962776,0.101093553006649,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658779112622,-93.2624282836914,292.771484375,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645189821720123,-2654.443359375,304.1538391113281,0.896099328994751,0.2403279840946197,0.1688974946737289,293.1991577148437,297.1499938964844,293.1499938964844,0.1780007779598236,-3826.568359375,304.1551513671875,0.9164488911628724,0.2560639083385467,0.2434536516666412,293.278564453125,297.1499938964844,293.1499938964844,0.0081849638372659,-2719.547607421875,300.9440612792969,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155075669288635,0.7975658178329468,0.7975658178329468,1.0,1.0,-0.9503865242004396,0.3731918036937713,0.5771946907043457,0.2350734919309616,0.0,0.0,0.1741989403963089,35.5964241027832,25.0,0.7631544470787048,-4902.1875,106.26417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097904220223426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318458765745163,0.1318501383066177,-4.2631304495444056e-06,0.0,0.0001114233236876,0.0,0.0,5.179825305938721,0.0,0.0,0.0,0.2747816443443298,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614542663097381,-1586.114501953125,304.1514892578125,0.7024549245834351,0.1110792532563209,0.1009392589330673,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200214503332,-89.5945053100586,292.7108459472656,0.5269383788108826,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639472097158432,-2647.0205078125,304.1541748046875,0.9023757576942444,0.2396557927131652,0.1684192419052124,293.1984558105469,297.1499938964844,293.1499938964844,0.1775388866662979,-3818.67529296875,304.1550598144531,0.9239456653594972,0.2555825710296631,0.2429511547088623,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461491063237,-2710.658203125,300.9216613769531,0.5269383788108826,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133783251047134,0.7975711822509766,0.7975711822509766,1.0,1.0,-0.9486944079399108,0.3725023865699768,0.5761920213699341,0.2345280647277832,0.0,0.0,0.1734219789505005,34.360496520996094,25.0,0.218417152762413,-4892.341796875,103.90738677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096371188759803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314427554607391,0.1314470171928405,-4.262415586708812e-06,0.0,0.00011126773461,0.0,0.0,5.162655830383301,0.0,0.0,0.0,0.2747153341770172,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667856574058,-1581.141845703125,304.1514587402344,0.7114431262016296,0.1107939034700393,0.1006202027201652,293.4793395996094,297.1499938964844,293.1499938964844,0.001025938312523,-82.06936645507812,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435965299606,-2630.078369140625,304.15496826171875,0.9132319688796996,0.2380959540605545,0.1673267185688018,293.1971435546875,297.1499938964844,293.1499938964844,0.1766379028558731,-3803.265869140625,304.1548767089844,0.9367890357971193,0.2546212673187256,0.2419677078723907,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729350447654,-2693.900390625,300.87652587890625,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.209814578294754,0.7975818514823914,0.7975818514823914,1.0,1.0,-0.9452902674674988,0.3711433708667755,0.5741469264030457,0.2333619445562362,0.0,0.0,0.1719105541706085,32.36415100097656,25.0,-0.2970613837242126,-4873.568359375,99.97848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092941462993621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306659877300262,0.1306702494621276,-4.261045887687942e-06,0.0,0.0001109196673496,0.0,0.0,5.12960958480835,0.0,0.0,0.0,0.2745877504348755,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667856574058,-1581.141845703125,304.1514587402344,0.7114431262016296,0.1107939034700393,0.1006202027201652,293.4793395996094,297.1499938964844,293.1499938964844,0.001025938312523,-82.06936645507812,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435965299606,-2630.078369140625,304.15496826171875,0.9132319688796996,0.2380959540605545,0.1673267185688018,293.1971435546875,297.1499938964844,293.1499938964844,0.1766379028558731,-3803.265869140625,304.1548767089844,0.9367890357971193,0.2546212673187256,0.2419677078723907,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729350447654,-2693.900390625,300.87652587890625,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.209814578294754,0.7975818514823914,0.7975818514823914,1.0,1.0,-0.9452902674674988,0.3711433708667755,0.5741469264030457,0.2333619445562362,0.0,0.0,0.1719105541706085,32.36415100097656,25.0,-0.2970613837242126,-4873.568359375,99.97848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092941462993621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306659877300262,0.1306702494621276,-4.261045887687942e-06,0.0,0.0001109196673496,0.0,0.0,5.12960958480835,0.0,0.0,0.0,0.2745877504348755,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608587227761745,-1575.8155517578125,304.1514892578125,0.7180793285369873,0.1104621514678001,0.1002786681056022,293.4854736328125,297.1499938964844,293.1499938964844,0.000928277906496,-74.25777435302734,292.4540100097656,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611214876174926,-2610.265625,304.1558532714844,0.9217079281806946,0.2362534701824188,0.1660510003566742,293.1960144042969,297.1499938964844,293.1499938964844,0.1757547855377197,-3788.1376953125,304.1547241210937,0.9467265605926514,0.2536572813987732,0.2410023510456085,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040087923407,-2678.103271484375,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777101278305,0.7975925207138062,0.7975925207138062,1.0,1.0,-0.94179505109787,0.369781881570816,0.5720131397247314,0.2320812046527862,0.0,0.0,0.1704341769218444,30.857067108154297,25.0,-0.3340992331504822,-4855.45458984375,96.84187316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089085638523101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299151182174682,0.1299193650484085,-4.259735760570038e-06,0.0,0.0001105283445212,0.0,0.0,5.097716331481934,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608587227761745,-1575.8155517578125,304.1514892578125,0.7180793285369873,0.1104621514678001,0.1002786681056022,293.4854736328125,297.1499938964844,293.1499938964844,0.000928277906496,-74.25777435302734,292.4540100097656,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611214876174926,-2610.265625,304.1558532714844,0.9217079281806946,0.2362534701824188,0.1660510003566742,293.1960144042969,297.1499938964844,293.1499938964844,0.1757547855377197,-3788.1376953125,304.1547241210937,0.9467265605926514,0.2536572813987732,0.2410023510456085,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040087923407,-2678.103271484375,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777101278305,0.7975925207138062,0.7975925207138062,1.0,1.0,-0.94179505109787,0.369781881570816,0.5720131397247314,0.2320812046527862,0.0,0.0,0.1704341769218444,30.857067108154297,25.0,-0.3340992331504822,-4855.45458984375,96.84187316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089085638523101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299151182174682,0.1299193650484085,-4.259735760570038e-06,0.0,0.0001105283445212,0.0,0.0,5.097716331481934,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605228506028652,-1570.010986328125,304.15155029296875,0.7229223847389221,0.1100817546248436,0.0999077409505844,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266805671155,-66.13069152832031,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791097402572,-2587.546142578125,304.15679931640625,0.9275434613227844,0.2341343909502029,0.1645918488502502,293.1950378417969,297.1499938964844,293.1499938964844,0.1748796701431274,-3773.117919921875,304.15460205078125,0.9540899395942688,0.2526868879795074,0.2400463670492172,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380571842193,-2662.9375,300.7846374511719,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.7976061105728149,0.7976061105728149,1.0,1.0,-0.9381563663482666,0.368395060300827,0.569761335849762,0.230674535036087,0.0,0.0,0.1689604222774505,29.7165641784668,25.0,-0.1429618299007415,-4837.4443359375,94.28353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084872186183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291742175817489,0.1291784644126892,-4.2584606489981525e-06,0.0,0.0001101007364923,0.0,0.0,5.066300392150879,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605228506028652,-1570.010986328125,304.15155029296875,0.7229223847389221,0.1100817546248436,0.0999077409505844,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266805671155,-66.13069152832031,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791097402572,-2587.546142578125,304.15679931640625,0.9275434613227844,0.2341343909502029,0.1645918488502502,293.1950378417969,297.1499938964844,293.1499938964844,0.1748796701431274,-3773.117919921875,304.15460205078125,0.9540899395942688,0.2526868879795074,0.2400463670492172,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380571842193,-2662.9375,300.7846374511719,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.7976061105728149,0.7976061105728149,1.0,1.0,-0.9381563663482666,0.368395060300827,0.569761335849762,0.230674535036087,0.0,0.0,0.1689604222774505,29.7165641784668,25.0,-0.1429618299007415,-4837.4443359375,94.28353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084872186183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291742175817489,0.1291784644126892,-4.2584606489981525e-06,0.0,0.0001101007364923,0.0,0.0,5.066300392150879,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601549223065376,-1563.6575927734375,304.1516418457031,0.7263778448104858,0.1096517369151115,0.0995029509067535,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209483301267,-57.67241287231445,292.1736755371094,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574226766824722,-2561.98486328125,304.15777587890625,0.9309566617012024,0.231749802827835,0.1629538685083389,293.1942443847656,297.1499938964844,293.1499938964844,0.1740066409111023,-3758.10693359375,304.154541015625,0.9593525528907776,0.2517074048519134,0.2390934228897094,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741936013102,-2648.185546875,300.7378234863281,0.5516631603240967,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.797619640827179,0.797619640827179,1.0,1.0,-0.9343421459197998,0.3669687211513519,0.5673733949661255,0.2291342765092849,0.0,0.0,0.1674648821353912,28.851318359375,25.0,0.0840143784880638,-4819.1171875,92.1464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080369427800178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429427742958,0.1284336894750595,-4.257193722878583e-06,0.0,0.0001096437626983,0.0,0.0,5.034770011901856,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601549223065376,-1563.6575927734375,304.1516418457031,0.7263778448104858,0.1096517369151115,0.0995029509067535,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209483301267,-57.67241287231445,292.1736755371094,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574226766824722,-2561.98486328125,304.15777587890625,0.9309566617012024,0.231749802827835,0.1629538685083389,293.1942443847656,297.1499938964844,293.1499938964844,0.1740066409111023,-3758.10693359375,304.154541015625,0.9593525528907776,0.2517074048519134,0.2390934228897094,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741936013102,-2648.185546875,300.7378234863281,0.5516631603240967,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.797619640827179,0.797619640827179,1.0,1.0,-0.9343421459197998,0.3669687211513519,0.5673733949661255,0.2291342765092849,0.0,0.0,0.1674648821353912,28.851318359375,25.0,0.0840143784880638,-4819.1171875,92.1464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080369427800178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429427742958,0.1284336894750595,-4.257193722878583e-06,0.0,0.0001096437626983,0.0,0.0,5.034770011901856,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583908915519,-1560.2667236328125,304.1517028808594,0.7276632189750671,0.1094198152422905,0.0992873087525367,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665163091383,-53.31791687011719,292.0998229980469,0.5534166097640991,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563666611909866,-2548.165283203125,304.1582946777344,0.9318456649780272,0.2304618954658508,0.16206955909729,293.19390869140625,297.1499938964844,293.1499938964844,0.1735697835683822,-3750.585205078125,304.1545104980469,0.9613264203071594,0.2512142062187195,0.238616794347763,293.28076171875,297.1499938964844,293.1499938964844,0.007842862047255,-2640.919921875,300.71417236328125,0.5534166097640991,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020148187875747,0.7976264357566833,0.7976264357566833,1.0,1.0,-0.9323633909225464,0.3662383556365967,0.5661250352859497,0.2283125668764114,0.0,0.0,0.1667035669088363,28.501224517822266,25.0,0.2275033444166183,-4809.68310546875,91.20069122314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078027188777923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280528604984283,0.1280571073293686,-4.256557531334693e-06,0.0,0.0001094060571631,0.0,0.0,5.018845081329346,0.0,0.0,0.0,0.2741617262363434,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597595684230327,-1556.8377685546875,304.1517639160156,0.7287061810493469,0.1091936826705932,0.0990707874298095,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109824171289,-48.874961853027344,292.0245361328125,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552588939666748,-2533.64892578125,304.1587829589844,0.9322431087493896,0.2291155904531479,0.1611434072256088,293.1935729980469,297.1499938964844,293.1499938964844,0.1731324344873428,-3743.04638671875,304.15447998046875,0.9629294276237488,0.2507246136665344,0.2381424754858017,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117777593433,-2633.675537109375,300.6903991699219,0.5549374222755432,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012763619422912,0.7976391911506653,0.7976391911506653,1.0,1.0,-0.9303489923477172,0.3655022978782654,0.5648466944694519,0.2274598032236099,0.0,0.0,0.1659090220928192,28.197227478027344,25.0,0.7193496227264404,-4799.79150390625,90.32453155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075629368424415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276677697896957,0.1276720315217971,-4.255915882822592e-06,0.0,0.0001091627127607,0.0,0.0,5.002579689025879,0.0,0.0,0.0,0.2740993797779083,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.059374526143074,-1550.2017822265625,304.1518249511719,0.73024982213974,0.1087523326277732,0.0986562967300415,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148406489752,-39.57193756103516,291.869873046875,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529059261083603,-2502.750732421875,304.1597900390625,0.931807279586792,0.2262584716081619,0.1591793894767761,293.1929016113281,297.1499938964844,293.1499938964844,0.1722639203071594,-3728.0537109375,304.1544189453125,0.9652660489082336,0.2497559636831283,0.2372090816497802,293.2821655273437,297.1499938964844,293.1499938964844,0.007750067859888,-2619.183349609375,300.6425476074219,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698877334594,0.7976646423339844,0.7976646423339844,1.0,1.0,-0.9262567162513732,0.3640350699424743,0.5622216463088989,0.2256603091955185,0.0,0.0,0.1641490012407302,27.697668075561523,25.0,1.3360947370529177,-4778.51953125,88.74095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.107067197561264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254965543747,0.1268297582864761,-4.2545593714748975e-06,0.0,0.0001086595948436,0.0,0.0,4.967086791992188,0.0,0.0,0.0,0.2739640772342682,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.059374526143074,-1550.2017822265625,304.1518249511719,0.73024982213974,0.1087523326277732,0.0986562967300415,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148406489752,-39.57193756103516,291.869873046875,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529059261083603,-2502.750732421875,304.1597900390625,0.931807279586792,0.2262584716081619,0.1591793894767761,293.1929016113281,297.1499938964844,293.1499938964844,0.1722639203071594,-3728.0537109375,304.1544189453125,0.9652660489082336,0.2497559636831283,0.2372090816497802,293.2821655273437,297.1499938964844,293.1499938964844,0.007750067859888,-2619.183349609375,300.6425476074219,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698877334594,0.7976646423339844,0.7976646423339844,1.0,1.0,-0.9262567162513732,0.3640350699424743,0.5622216463088989,0.2256603091955185,0.0,0.0,0.1641490012407302,27.697668075561523,25.0,1.3360947370529177,-4778.51953125,88.74095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.107067197561264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254965543747,0.1268297582864761,-4.2545593714748975e-06,0.0,0.0001086595948436,0.0,0.0,4.967086791992188,0.0,0.0,0.0,0.2739640772342682,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.058989480137825,-1543.581298828125,304.15185546875,0.7311057448387146,0.1082974597811698,0.0982406660914421,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682205908466,-30.493288040161133,291.7084045410156,0.5592068433761597,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503840684890747,-2469.54638671875,304.16070556640625,0.9298717379570008,0.223183274269104,0.1570657938718795,293.1922912597656,297.1499938964844,293.1499938964844,0.1714114099740982,-3713.328125,304.1543884277344,0.9666045308113098,0.2487922310829162,0.2362875640392303,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893689110875,-2604.87109375,300.59405517578125,0.5592068433761597,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464593887329,0.7976900935173035,0.7976900935173035,1.0,1.0,-0.922031581401825,0.3625705540180206,0.5594610571861267,0.2236799597740173,0.0,0.0,0.1622847318649292,27.31771850585937,25.0,1.1108611822128296,-4755.90087890625,87.3318862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065481901168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259195953607559,0.1259238421916961,-4.253074621374253e-06,0.0,0.000108132866444,0.0,0.0,4.928927421569824,0.0,0.0,0.0,0.2738185226917267,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.058989480137825,-1543.581298828125,304.15185546875,0.7311057448387146,0.1082974597811698,0.0982406660914421,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682205908466,-30.493288040161133,291.7084045410156,0.5592068433761597,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503840684890747,-2469.54638671875,304.16070556640625,0.9298717379570008,0.223183274269104,0.1570657938718795,293.1922912597656,297.1499938964844,293.1499938964844,0.1714114099740982,-3713.328125,304.1543884277344,0.9666045308113098,0.2487922310829162,0.2362875640392303,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893689110875,-2604.87109375,300.59405517578125,0.5592068433761597,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464593887329,0.7976900935173035,0.7976900935173035,1.0,1.0,-0.922031581401825,0.3625705540180206,0.5594610571861267,0.2236799597740173,0.0,0.0,0.1622847318649292,27.31771850585937,25.0,1.1108611822128296,-4755.90087890625,87.3318862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065481901168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259195953607559,0.1259238421916961,-4.253074621374253e-06,0.0,0.000108132866444,0.0,0.0,4.928927421569824,0.0,0.0,0.0,0.2738185226917267,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585913024842739,-1536.7503662109375,304.1518859863281,0.7313564419746399,0.1078189611434936,0.0978088602423667,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161093675065,-20.232345581054688,291.5395202636719,0.5604456663131714,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477054208517074,-2434.169921875,304.1615905761719,0.9266360998153688,0.2199051827192306,0.1548104882240295,293.1917724609375,297.1499938964844,293.1499938964844,0.1705696582794189,-3698.7783203125,304.1543273925781,0.9671295285224916,0.2478283196687698,0.2353706657886505,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294150203466,-2590.6787109375,300.5448608398437,0.5604456663131714,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605836629867,0.7977278828620911,0.7977278828620911,1.0,1.0,-0.9176493883132936,0.3611193895339966,0.5565300583839417,0.2214633226394653,0.0,0.0,0.1603801250457763,27.030506134033203,25.0,0.6891096830368042,-4732.82421875,86.04895782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060066446661949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249950677156448,0.1249993219971656,-4.251533027854748e-06,0.0,0.0001075832624337,0.0,0.0,4.890003204345703,0.0,0.0,0.0,0.2736696004867553,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585913024842739,-1536.7503662109375,304.1518859863281,0.7313564419746399,0.1078189611434936,0.0978088602423667,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161093675065,-20.232345581054688,291.5395202636719,0.5604456663131714,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477054208517074,-2434.169921875,304.1615905761719,0.9266360998153688,0.2199051827192306,0.1548104882240295,293.1917724609375,297.1499938964844,293.1499938964844,0.1705696582794189,-3698.7783203125,304.1543273925781,0.9671295285224916,0.2478283196687698,0.2353706657886505,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294150203466,-2590.6787109375,300.5448608398437,0.5604456663131714,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605836629867,0.7977278828620911,0.7977278828620911,1.0,1.0,-0.9176493883132936,0.3611193895339966,0.5565300583839417,0.2214633226394653,0.0,0.0,0.1603801250457763,27.030506134033203,25.0,0.6891096830368042,-4732.82421875,86.04895782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060066446661949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249950677156448,0.1249993219971656,-4.251533027854748e-06,0.0,0.0001075832624337,0.0,0.0,4.890003204345703,0.0,0.0,0.0,0.2736696004867553,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581753812730312,-1529.6307373046875,304.1519470214844,0.7310864329338074,0.1073130294680595,0.0973560735583305,293.5619506835937,297.1499938964844,293.1499938964844,0.000351802795194,-9.80820083618164,291.3624267578125,0.5612192153930664,0.050000000745058,0.0481625832617282,293.23358154296875,297.1499938964844,293.1499938964844,0.1448824107646942,-2396.76025390625,304.1624450683594,0.9222819209098816,0.2164393216371536,0.1524228602647781,293.1913146972656,297.1499938964844,293.1499938964844,0.1697349548339843,-3684.33837890625,304.1542663574219,0.9669821858406068,0.2468612790107727,0.2344546169042587,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700157321989,-2576.5546875,300.4949951171875,0.5612192153930664,0.050000000745058,0.2284625470638275,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969798803329467,0.7977656722068787,0.7977656722068787,1.0,1.0,-0.913105845451355,0.359693318605423,0.5534125566482544,0.2189727276563644,0.0,0.0,0.1584755927324295,26.81615257263184,25.0,0.2380475848913192,-4709.6572265625,84.85926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054460778832435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124071680009365,0.1240759342908859,-4.249979156156769e-06,0.0,0.0001070143625838,0.0,0.0,4.85115909576416,0.0,0.0,0.0,0.2735207378864288,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581753812730312,-1529.6307373046875,304.1519470214844,0.7310864329338074,0.1073130294680595,0.0973560735583305,293.5619506835937,297.1499938964844,293.1499938964844,0.000351802795194,-9.80820083618164,291.3624267578125,0.5612192153930664,0.050000000745058,0.0481625832617282,293.23358154296875,297.1499938964844,293.1499938964844,0.1448824107646942,-2396.76025390625,304.1624450683594,0.9222819209098816,0.2164393216371536,0.1524228602647781,293.1913146972656,297.1499938964844,293.1499938964844,0.1697349548339843,-3684.33837890625,304.1542663574219,0.9669821858406068,0.2468612790107727,0.2344546169042587,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700157321989,-2576.5546875,300.4949951171875,0.5612192153930664,0.050000000745058,0.2284625470638275,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969798803329467,0.7977656722068787,0.7977656722068787,1.0,1.0,-0.913105845451355,0.359693318605423,0.5534125566482544,0.2189727276563644,0.0,0.0,0.1584755927324295,26.81615257263184,25.0,0.2380475848913192,-4709.6572265625,84.85926055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054460778832435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124071680009365,0.1240759342908859,-4.249979156156769e-06,0.0,0.0001070143625838,0.0,0.0,4.85115909576416,0.0,0.0,0.0,0.2735207378864288,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579600483179092,-1525.95068359375,304.1520080566406,0.7307891845703125,0.1070494279265403,0.0971212163567543,293.56951904296875,297.1499938964844,293.1499938964844,0.0003089782549068,-4.449774265289307,291.2707214355469,0.5614656209945679,0.050000000745058,0.0481609925627708,293.2373352050781,297.1499938964844,293.1499938964844,0.1434241831302642,-2377.3828125,304.1628112792969,0.9197642207145692,0.2146449238061905,0.1511854827404022,293.1911315917969,297.1499938964844,293.1499938964844,0.1693190783262252,-3677.139404296875,304.1542663574219,0.9667043685913086,0.2463759183883667,0.2339960187673568,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404695235192,-2569.502197265625,300.46978759765625,0.5614656209945679,0.050000000745058,0.2284550219774246,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965691000223159,0.7977845668792725,0.7977845668792725,1.0,1.0,-0.9107772707939148,0.3589930832386017,0.5517841577529907,0.2176214903593063,0.0,0.0,0.1575338691473007,26.73005104064941,25.0,0.0366026572883129,-4698.14599609375,84.2901382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051606088876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236161291599273,0.1236203834414482,-4.249207904649666e-06,0.0,0.0001067246485035,0.0,0.0,4.832008361816406,0.0,0.0,0.0,0.2734472751617431,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577392019331455,-1522.1802978515625,304.15203857421875,0.7303938269615173,0.1067783012986183,0.096880167722702,293.577392578125,297.1499938964844,293.1499938964844,0.0002195653796661,-5.636521746055223e-05,291.1769104003906,0.5616295337677002,0.050000000745058,0.0481599457561969,293.24102783203125,297.1499938964844,293.1499938964844,0.1419367641210556,-2357.57861328125,304.1631774902344,0.9170511364936828,0.2128119468688964,0.1499205827713012,293.1909484863281,297.1499938964844,293.1499938964844,0.1689036339521408,-3669.943603515625,304.1542358398437,0.9663050174713136,0.2458889931440353,0.2335365414619445,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109964236617,-2562.447265625,300.4444274902344,0.5616295337677002,0.050000000745058,0.2284500449895858,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961748152971267,0.7978073954582214,0.7978073954582214,1.0,1.0,-0.9084109663963318,0.3583020567893982,0.5501089096069336,0.2161993682384491,0.0,0.0,0.1566034108400344,26.656015396118164,25.0,-0.1415792852640152,-4686.71630859375,83.73501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048727035522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123166836798191,0.1231710910797119,-4.24844574808958e-06,0.0,0.0001064324605977,0.0,0.0,4.813130855560303,0.0,0.0,0.0,0.2733748257160187,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572773814201355,-1514.306884765625,304.1521301269531,0.7293373346328735,0.1062074452638626,0.0963761806488037,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5617461800575256,0.050000000745058,0.0481592342257499,293.24822998046875,297.1499938964844,293.1499938964844,0.138883426785469,-2316.796630859375,304.16387939453125,0.9111670255661012,0.2090416252613067,0.147316113114357,293.190673828125,297.1499938964844,293.1499938964844,0.1680707782506942,-3655.50537109375,304.1542053222656,0.9651875495910645,0.2449073195457458,0.2326129078865051,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521410278975,-2548.28955078125,300.3931579589844,0.5617461800575256,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954261660575866,0.7978530526161194,0.7978530526161194,1.0,1.0,-0.903566300868988,0.3569430708885193,0.5466232299804688,0.2131533324718475,0.0,0.0,0.1547774821519851,26.53826332092285,25.0,-0.3092690110206604,-4664.0625,82.65776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042931601405143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222899928689003,0.1222942396998405,-4.246956905262778e-06,0.0,0.000105844301288,0.0,0.0,4.776320934295654,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572773814201355,-1514.306884765625,304.1521301269531,0.7293373346328735,0.1062074452638626,0.0963761806488037,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5617461800575256,0.050000000745058,0.0481592342257499,293.24822998046875,297.1499938964844,293.1499938964844,0.138883426785469,-2316.796630859375,304.16387939453125,0.9111670255661012,0.2090416252613067,0.147316113114357,293.190673828125,297.1499938964844,293.1499938964844,0.1680707782506942,-3655.50537109375,304.1542053222656,0.9651875495910645,0.2449073195457458,0.2326129078865051,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521410278975,-2548.28955078125,300.3931579589844,0.5617461800575256,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954261660575866,0.7978530526161194,0.7978530526161194,1.0,1.0,-0.903566300868988,0.3569430708885193,0.5466232299804688,0.2131533324718475,0.0,0.0,0.1547774821519851,26.53826332092285,25.0,-0.3092690110206604,-4664.0625,82.65776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042931601405143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222899928689003,0.1222942396998405,-4.246956905262778e-06,0.0,0.000105844301288,0.0,0.0,4.776320934295654,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
