time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567785799503326,-1505.8167724609375,304.1522521972656,0.7279495000839233,0.1055906191468238,0.0958334356546402,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616269111633301,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357373297214508,-2274.58740234375,304.1644897460937,0.904902994632721,0.2051489800214767,0.1446231752634048,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272980213165,-3640.859375,304.1542053222656,0.9636961221694946,0.2439102232456207,0.2316772937774658,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931724764406,-2533.98876953125,300.3411865234375,0.5616269111633301,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947184056043625,0.7978987693786621,0.7978987693786621,1.0,1.0,-0.8985651731491089,0.3556008636951446,0.5429643392562866,0.2098652273416519,0.0,0.0,0.152970477938652,26.453929901123047,25.0,-0.2234557271003723,-4641.4501953125,81.61222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.103714071214199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214324980974197,0.1214367449283599,-4.245513537171064e-06,0.0,0.0001052565930876,0.0,0.0,4.740379333496094,0.0,0.0,0.0,0.2730956375598907,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567785799503326,-1505.8167724609375,304.1522521972656,0.7279495000839233,0.1055906191468238,0.0958334356546402,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616269111633301,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357373297214508,-2274.58740234375,304.1644897460937,0.904902994632721,0.2051489800214767,0.1446231752634048,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272980213165,-3640.859375,304.1542053222656,0.9636961221694946,0.2439102232456207,0.2316772937774658,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931724764406,-2533.98876953125,300.3411865234375,0.5616269111633301,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947184056043625,0.7978987693786621,0.7978987693786621,1.0,1.0,-0.8985651731491089,0.3556008636951446,0.5429643392562866,0.2098652273416519,0.0,0.0,0.152970477938652,26.453929901123047,25.0,-0.2234557271003723,-4641.4501953125,81.61222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.103714071214199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214324980974197,0.1214367449283599,-4.245513537171064e-06,0.0,0.0001052565930876,0.0,0.0,4.740379333496094,0.0,0.0,0.0,0.2730956375598907,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562436245381832,-1496.728515625,304.15240478515625,0.7262917757034302,0.1049325764179229,0.0952533185482025,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613319277763367,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325187236070633,-2231.199462890625,304.1650085449219,0.8984856009483337,0.2011557519435882,0.1418577283620834,293.1904296875,297.1499938964844,293.1499938964844,0.1663714796304702,-3625.976318359375,304.1542358398437,0.961907923221588,0.2428987175226211,0.2307282239198684,293.291259765625,297.1499938964844,293.1499938964844,0.0073339804075658,-2519.51220703125,300.2884826660156,0.5613319277763367,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940391063690185,0.7979516386985779,0.7979516386985779,1.0,1.0,-0.8934239149093628,0.3542651236057281,0.5391587615013123,0.2063862830400467,0.0,0.0,0.1511633396148681,26.394472122192383,25.0,-0.0948882773518562,-4618.6875,80.58827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031402498483657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205824166536331,0.1205866560339927,-4.244094270688947e-06,0.0,0.0001046742399921,0.0,0.0,4.704802513122559,0.0,0.0,0.0,0.2729593813419342,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562436245381832,-1496.728515625,304.15240478515625,0.7262917757034302,0.1049325764179229,0.0952533185482025,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613319277763367,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325187236070633,-2231.199462890625,304.1650085449219,0.8984856009483337,0.2011557519435882,0.1418577283620834,293.1904296875,297.1499938964844,293.1499938964844,0.1663714796304702,-3625.976318359375,304.1542358398437,0.961907923221588,0.2428987175226211,0.2307282239198684,293.291259765625,297.1499938964844,293.1499938964844,0.0073339804075658,-2519.51220703125,300.2884826660156,0.5613319277763367,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940391063690185,0.7979516386985779,0.7979516386985779,1.0,1.0,-0.8934239149093628,0.3542651236057281,0.5391587615013123,0.2063862830400467,0.0,0.0,0.1511633396148681,26.394472122192383,25.0,-0.0948882773518562,-4618.6875,80.58827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031402498483657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205824166536331,0.1205866560339927,-4.244094270688947e-06,0.0,0.0001046742399921,0.0,0.0,4.704802513122559,0.0,0.0,0.0,0.2729593813419342,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776486337184,-1487.134033203125,304.15252685546875,0.7244234085083008,0.1042405068874359,0.0946417152881622,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609103441238403,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292072385549545,-2186.32568359375,304.16552734375,0.8916501402854919,0.1970077008008957,0.1389992833137512,293.1902160644531,297.1499938964844,293.1499938964844,0.1655300110578537,-3611.33251953125,304.1542358398437,0.9599329233169556,0.2419224679470062,0.2297968119382858,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745294310152,-2504.84765625,300.2350158691406,0.5609103441238403,0.050000000745058,0.2284733057022094,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794766664505,0.7980045080184937,0.7980045080184937,1.0,1.0,-0.888160228729248,0.3529216051101684,0.5352386236190796,0.202775776386261,0.0,0.0,0.149344727396965,26.35346031188965,25.0,0.0738527327775955,-4595.68212890625,79.57935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025746241211891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197347119450569,0.1197389587759971,-4.242688646627357e-06,0.0,0.0001041002033161,0.0,0.0,4.669376373291016,0.0,0.0,0.0,0.2728237807750702,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776486337184,-1487.134033203125,304.15252685546875,0.7244234085083008,0.1042405068874359,0.0946417152881622,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609103441238403,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292072385549545,-2186.32568359375,304.16552734375,0.8916501402854919,0.1970077008008957,0.1389992833137512,293.1902160644531,297.1499938964844,293.1499938964844,0.1655300110578537,-3611.33251953125,304.1542358398437,0.9599329233169556,0.2419224679470062,0.2297968119382858,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745294310152,-2504.84765625,300.2350158691406,0.5609103441238403,0.050000000745058,0.2284733057022094,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794766664505,0.7980045080184937,0.7980045080184937,1.0,1.0,-0.888160228729248,0.3529216051101684,0.5352386236190796,0.202775776386261,0.0,0.0,0.149344727396965,26.35346031188965,25.0,0.0738527327775955,-4595.68212890625,79.57935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025746241211891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197347119450569,0.1197389587759971,-4.242688646627357e-06,0.0,0.0001041002033161,0.0,0.0,4.669376373291016,0.0,0.0,0.0,0.2728237807750702,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553845725953578,-1482.1739501953125,304.1526184082031,0.7234257459640503,0.1038838922977447,0.0943260118365287,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606647729873657,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275067031383514,-2163.18505859375,304.1658020019531,0.8880651593208313,0.1948770880699157,0.1375259608030319,293.19000244140625,297.1499938964844,293.1499938964844,0.1651251912117004,-3604.28662109375,304.1542053222656,0.9589114189147948,0.2414516061544418,0.2293501943349838,293.29376220703125,297.1499938964844,293.1499938964844,0.00724469544366,-2497.43896484375,300.2080383300781,0.5606647729873657,0.050000000745058,0.2284810841083526,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061279296875,291.1637268066406,1.0,0.1930550038814544,0.7980309724807739,0.7980309724807739,1.0,1.0,-0.8854880332946777,0.3522423207759857,0.5332457423210144,0.2009405940771103,0.0,0.0,0.1484230309724807,26.33829116821289,25.0,0.1811724603176117,-4584.04248046875,79.07917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022953242063522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193087249994278,0.119312971830368,-4.241986971464939e-06,0.0,0.0001038167465594,0.0,0.0,4.651594161987305,0.0,0.0,0.0,0.2727558016777038,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550857447087764,-1477.12255859375,304.1526794433594,0.7223941683769226,0.1035215407609939,0.0940047726035118,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604029893875122,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.125788003206253,-2139.732177734375,304.1660461425781,0.884402871131897,0.1927243024110794,0.1360333710908889,293.1897888183594,297.1499938964844,293.1499938964844,0.1647257208824157,-3597.329833984375,304.1541442871094,0.957868218421936,0.2409848272800445,0.2289099246263504,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147930040955,-2489.979736328125,300.1808776855469,0.5604029893875122,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158630371094,291.1638488769531,1.0,0.1927332431077957,0.7980619668960571,0.7980619668960571,1.0,1.0,-0.8827944993972778,0.3515568971633911,0.5312376022338867,0.1990969777107238,0.0,0.0,0.147489845752716,26.325822830200195,25.0,0.2730032801628113,-4572.294921875,78.58153533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020183712244033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188793033361435,0.1188835427165031,-4.241283477313118e-06,0.0,0.0001035356763168,0.0,0.0,4.633682727813721,0.0,0.0,0.0,0.2726873457431793,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544746406376361,-1466.8118896484375,304.1528015136719,0.7202490568161011,0.1027836427092552,0.0933493748307228,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.559845507144928,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213449120521,-2092.227294921875,304.1664733886719,0.8769224286079407,0.1883717477321624,0.1330113410949707,293.1894226074219,297.1499938964844,293.1499938964844,0.1639319807291031,-3583.4931640625,304.1540832519531,0.9557180404663086,0.2400530129671096,0.2280346155166626,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548311971127,-2474.92724609375,300.1260986328125,0.559845507144928,0.050000000745058,0.2285071313381195,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.192095935344696,0.7981238961219788,0.7981238961219788,1.0,1.0,-0.8773556351661682,0.3501666188240051,0.5271890163421631,0.1954003274440765,0.0,0.0,0.1455921977758407,26.30706024169922,25.0,0.3632010519504547,-4548.53076171875,77.59325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014708206057548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180100813508033,0.118014320731163,-4.239862846588949e-06,0.0,0.0001029799823299,0.0,0.0,4.597462177276611,0.0,0.0,0.0,0.272549033164978,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544746406376361,-1466.8118896484375,304.1528015136719,0.7202490568161011,0.1027836427092552,0.0933493748307228,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.559845507144928,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213449120521,-2092.227294921875,304.1664733886719,0.8769224286079407,0.1883717477321624,0.1330113410949707,293.1894226074219,297.1499938964844,293.1499938964844,0.1639319807291031,-3583.4931640625,304.1540832519531,0.9557180404663086,0.2400530129671096,0.2280346155166626,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548311971127,-2474.92724609375,300.1260986328125,0.559845507144928,0.050000000745058,0.2285071313381195,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.192095935344696,0.7981238961219788,0.7981238961219788,1.0,1.0,-0.8773556351661682,0.3501666188240051,0.5271890163421631,0.1954003274440765,0.0,0.0,0.1455921977758407,26.30706024169922,25.0,0.3632010519504547,-4548.53076171875,77.59325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014708206057548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180100813508033,0.118014320731163,-4.239862846588949e-06,0.0,0.0001029799823299,0.0,0.0,4.597462177276611,0.0,0.0,0.0,0.272549033164978,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509674370288,-1456.316650390625,304.15289306640625,0.7180109024047852,0.1020345091819763,0.0926822945475578,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197657465934,-2043.9603271484373,304.16680908203125,0.8692693710327148,0.1839464604854583,0.1299416273832321,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387919187545,-3569.646484375,304.154052734375,0.9534854292869568,0.2391187399625778,0.2271581143140792,293.298095703125,297.1499938964844,293.1499938964844,0.0070947306230664,-2459.71728515625,300.0706481933594,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.191464364528656,0.7981858849525452,0.7981858849525452,1.0,1.0,-0.8718458414077759,0.3487452268600464,0.5231006145477295,0.191702127456665,0.0,0.0,0.1436594724655151,26.295127868652344,25.0,0.3714660108089447,-4524.51025390625,76.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009304076433181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171302571892738,0.1171344965696334,-4.2384272092022e-06,0.0,0.0001024315351969,0.0,0.0,4.560844421386719,0.0,0.0,0.0,0.2724092006683349,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509674370288,-1456.316650390625,304.15289306640625,0.7180109024047852,0.1020345091819763,0.0926822945475578,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197657465934,-2043.9603271484373,304.16680908203125,0.8692693710327148,0.1839464604854583,0.1299416273832321,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387919187545,-3569.646484375,304.154052734375,0.9534854292869568,0.2391187399625778,0.2271581143140792,293.298095703125,297.1499938964844,293.1499938964844,0.0070947306230664,-2459.71728515625,300.0706481933594,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.191464364528656,0.7981858849525452,0.7981858849525452,1.0,1.0,-0.8718458414077759,0.3487452268600464,0.5231006145477295,0.191702127456665,0.0,0.0,0.1436594724655151,26.295127868652344,25.0,0.3714660108089447,-4524.51025390625,76.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009304076433181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171302571892738,0.1171344965696334,-4.2384272092022e-06,0.0,0.0001024315351969,0.0,0.0,4.560844421386719,0.0,0.0,0.0,0.2724092006683349,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532211549580097,-1445.7452392578125,304.1529846191406,0.7156988382339478,0.1012822389602661,0.0920106843113899,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586368441581726,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694448828697,-1994.713134765625,304.1671142578125,0.8614493012428284,0.1794289499521255,0.1268101632595062,293.1888122558594,297.1499938964844,293.1499938964844,0.1623464375734329,-3555.796630859375,304.1540222167969,0.951189398765564,0.2381856441497802,0.2262814939022064,293.2998046875,297.1499938964844,293.1499938964844,0.0070345471613109,-2444.359375,300.0146789550781,0.5586368441581726,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357739448547,0.7982560992240906,0.7982560992240906,1.0,1.0,-0.8662576675415039,0.3472757041454315,0.5189819931983948,0.1880380809307098,0.0,0.0,0.1416884809732437,26.288848876953125,25.0,0.4165123403072357,-4500.24462890625,75.63465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003952100872993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162405610084533,0.116244800388813,-4.236979293636978e-06,0.0,0.000101888377685,0.0,0.0,4.523862361907959,0.0,0.0,0.0,0.2722680270671844,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532211549580097,-1445.7452392578125,304.1529846191406,0.7156988382339478,0.1012822389602661,0.0920106843113899,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586368441581726,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694448828697,-1994.713134765625,304.1671142578125,0.8614493012428284,0.1794289499521255,0.1268101632595062,293.1888122558594,297.1499938964844,293.1499938964844,0.1623464375734329,-3555.796630859375,304.1540222167969,0.951189398765564,0.2381856441497802,0.2262814939022064,293.2998046875,297.1499938964844,293.1499938964844,0.0070345471613109,-2444.359375,300.0146789550781,0.5586368441581726,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357739448547,0.7982560992240906,0.7982560992240906,1.0,1.0,-0.8662576675415039,0.3472757041454315,0.5189819931983948,0.1880380809307098,0.0,0.0,0.1416884809732437,26.288848876953125,25.0,0.4165123403072357,-4500.24462890625,75.63465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003952100872993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162405610084533,0.116244800388813,-4.236979293636978e-06,0.0,0.000101888377685,0.0,0.0,4.523862361907959,0.0,0.0,0.0,0.2722680270671844,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525915436446666,-1435.2032470703125,304.1530456542969,0.7133393883705139,0.1005348563194274,0.0913416594266891,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580155849456787,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116712987422943,-1944.4727783203125,304.1674194335937,0.8535045981407166,0.1748275309801101,0.1236165538430213,293.18853759765625,297.1499938964844,293.1499938964844,0.1615585535764694,-3542.008056640625,304.15399169921875,0.9488674998283386,0.2372593134641647,0.225410059094429,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743427447974,-2428.862060546875,299.958251953125,0.5580155849456787,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083903551101,0.798326313495636,0.798326313495636,1.0,1.0,-0.8606046438217163,0.345743328332901,0.5148613452911377,0.1844615787267685,0.0,0.0,0.139664739370346,26.286277770996094,25.0,0.5163909792900085,-4475.6640625,74.66102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998628363013267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153357475996017,0.1153399795293808,-4.235515461914474e-06,0.0,0.0001013480869005,0.0,0.0,4.4863057136535645,0.0,0.0,0.0,0.2721247375011444,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525915436446666,-1435.2032470703125,304.1530456542969,0.7133393883705139,0.1005348563194274,0.0913416594266891,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580155849456787,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116712987422943,-1944.4727783203125,304.1674194335937,0.8535045981407166,0.1748275309801101,0.1236165538430213,293.18853759765625,297.1499938964844,293.1499938964844,0.1615585535764694,-3542.008056640625,304.15399169921875,0.9488674998283386,0.2372593134641647,0.225410059094429,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743427447974,-2428.862060546875,299.958251953125,0.5580155849456787,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083903551101,0.798326313495636,0.798326313495636,1.0,1.0,-0.8606046438217163,0.345743328332901,0.5148613452911377,0.1844615787267685,0.0,0.0,0.139664739370346,26.286277770996094,25.0,0.5163909792900085,-4475.6640625,74.66102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998628363013267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153357475996017,0.1153399795293808,-4.235515461914474e-06,0.0,0.0001013480869005,0.0,0.0,4.4863057136535645,0.0,0.0,0.0,0.2721247375011444,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522787645459175,-1429.9755859375,304.1530456542969,0.7121513485908508,0.1001652851700782,0.0910101756453514,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577100515365601,0.050000000745058,0.0481864772737026,293.2987060546875,297.1499938964844,293.1499938964844,0.1098609492182731,-1919.066650390625,304.16754150390625,0.8495104312896729,0.1725059896707534,0.1220020353794097,293.1883850097656,297.1499938964844,293.1499938964844,0.1611671596765518,-3535.15234375,304.15399169921875,0.9477099776268004,0.2367993891239166,0.2249772995710373,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442610256373,-2421.068115234375,299.9299011230469,0.5577100515365601,0.050000000745058,0.2285759001970291,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.5010070800781,291.1652526855469,1.0,0.1898949146270752,0.7983614206314087,0.7983614206314087,1.0,1.0,-0.8577638864517212,0.344951331615448,0.5128125548362732,0.1827250868082046,0.0,0.0,0.1386296302080154,26.285614013671875,25.0,0.5613902807235718,-4463.24560546875,74.17623138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995968654751777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148759499192237,0.1148801818490028,-4.23477467847988e-06,0.0,0.0001010781634249,0.0,0.0,4.467240810394287,0.0,0.0,0.0,0.2720520496368408,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519685074687004,-1424.7962646484375,304.153076171875,0.7109643220901489,0.0997998267412185,0.0906818434596061,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574125647544861,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080506816506385,-1893.57470703125,304.1676330566406,0.8455219864845276,0.1701816767454147,0.1203822866082191,293.1882629394531,297.1499938964844,293.1499938964844,0.1607775241136551,-3528.323974609375,304.1539611816406,0.9465623497962952,0.2363412380218505,0.22454634308815,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142011925578,-2413.247314453125,299.9014892578125,0.5574125647544861,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895816177129745,0.7984055280685425,0.7984055280685425,1.0,1.0,-0.8549224734306335,0.3441425263881683,0.5107799768447876,0.1810359805822372,0.0,0.0,0.1375795006752014,26.284841537475582,25.0,0.5813604593276978,-4450.76025390625,73.69351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993305072188377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144110783934593,0.1144153103232383,-4.234027073835023e-06,0.0,0.0001008078397717,0.0,0.0,4.447978019714356,0.0,0.0,0.0,0.2719786167144775,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513595528900623,-1414.6495361328125,304.1530456542969,0.7086141109466553,0.0990851148962974,0.0900383442640304,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602990150451,-1842.755126953125,304.1677551269531,0.8376264572143555,0.1655633896589279,0.1171535328030586,293.18798828125,297.1499938964844,293.1499938964844,0.1600022912025451,-3514.72802734375,304.1539306640625,0.9443143010139464,0.235426515340805,0.2236871123313903,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542431108653,-2397.556884765625,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234069824219,291.16583251953125,1.0,0.1889564394950866,0.7984937429428101,0.7984937429428101,1.0,1.0,-0.8492699861526489,0.3424772024154663,0.5067927837371826,0.1778285950422287,0.0,0.0,0.1354462802410125,26.281465530395508,25.0,0.4891594648361206,-4425.72802734375,72.73756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987952724099159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113470047712326,0.1134742796421051,-4.232513219903922e-06,0.0,0.0001002646386041,0.0,0.0,4.409019947052002,0.0,0.0,0.0,0.2718301117420196,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513595528900623,-1414.6495361328125,304.1530456542969,0.7086141109466553,0.0990851148962974,0.0900383442640304,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602990150451,-1842.755126953125,304.1677551269531,0.8376264572143555,0.1655633896589279,0.1171535328030586,293.18798828125,297.1499938964844,293.1499938964844,0.1600022912025451,-3514.72802734375,304.1539306640625,0.9443143010139464,0.235426515340805,0.2236871123313903,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542431108653,-2397.556884765625,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234069824219,291.16583251953125,1.0,0.1889564394950866,0.7984937429428101,0.7984937429428101,1.0,1.0,-0.8492699861526489,0.3424772024154663,0.5067927837371826,0.1778285950422287,0.0,0.0,0.1354462802410125,26.281465530395508,25.0,0.4891594648361206,-4425.72802734375,72.73756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987952724099159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113470047712326,0.1134742796421051,-4.232513219903922e-06,0.0,0.0001002646386041,0.0,0.0,4.409019947052002,0.0,0.0,0.0,0.2718301117420196,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.050771065056324,-1404.868408203125,304.15301513671875,0.7063481211662292,0.0983971804380416,0.0894169509410858,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586155414581,-1792.851806640625,304.16766357421875,0.8299185037612915,0.1610505580902099,0.1139828339219093,293.1877746582031,297.1499938964844,293.1499938964844,0.1592278331518173,-3501.132080078125,304.1539001464844,0.942147433757782,0.2345058619976043,0.2228243350982666,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945858463644,-2381.833740234375,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349567651748,0.7985819578170776,0.7985819578170776,1.0,1.0,-0.843706488609314,0.3407539129257202,0.5029525756835938,0.174897089600563,0.0,0.0,0.133299171924591,26.27376365661621,25.0,0.2193341255187988,-4400.921875,71.79943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982556417584419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125260517001152,0.1125302836298942,-4.230987087794347e-06,0.0,9.971699182642624e-05,0.0,0.0,4.369978904724121,0.0,0.0,0.0,0.2716811597347259,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.050771065056324,-1404.868408203125,304.15301513671875,0.7063481211662292,0.0983971804380416,0.0894169509410858,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586155414581,-1792.851806640625,304.16766357421875,0.8299185037612915,0.1610505580902099,0.1139828339219093,293.1877746582031,297.1499938964844,293.1499938964844,0.1592278331518173,-3501.132080078125,304.1539001464844,0.942147433757782,0.2345058619976043,0.2228243350982666,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945858463644,-2381.833740234375,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349567651748,0.7985819578170776,0.7985819578170776,1.0,1.0,-0.843706488609314,0.3407539129257202,0.5029525756835938,0.174897089600563,0.0,0.0,0.133299171924591,26.27376365661621,25.0,0.2193341255187988,-4400.921875,71.79943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982556417584419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125260517001152,0.1125302836298942,-4.230987087794347e-06,0.0,9.971699182642624e-05,0.0,0.0,4.369978904724121,0.0,0.0,0.0,0.2716811597347259,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502107143402099,-1395.57958984375,304.1529541015625,0.7042457461357117,0.0977462530136108,0.0888247713446617,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976093709468841,-1744.8099365234375,304.1673583984375,0.8224764466285706,0.1567296534776687,0.1109294146299362,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473699331283,-3487.418212890625,304.1539001464844,0.940079927444458,0.2335690259933471,0.2219478636980056,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353607155382,-2366.126220703125,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202987670898,0.7986821532249451,0.7986821532249451,1.0,1.0,-0.8382984399795532,0.3389855027198791,0.4993129372596741,0.1722976416349411,0.0,0.0,0.13118976354599,26.25953865051269,25.0,-0.3222480118274688,-4376.90185546875,70.88653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977122709155082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115990206599235,0.1116032525897026,-4.2294755076e-06,0.0,9.916553972288966e-05,0.0,0.0,4.331671714782715,0.0,0.0,0.0,0.2715348303318023,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502107143402099,-1395.57958984375,304.1529541015625,0.7042457461357117,0.0977462530136108,0.0888247713446617,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976093709468841,-1744.8099365234375,304.1673583984375,0.8224764466285706,0.1567296534776687,0.1109294146299362,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473699331283,-3487.418212890625,304.1539001464844,0.940079927444458,0.2335690259933471,0.2219478636980056,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353607155382,-2366.126220703125,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202987670898,0.7986821532249451,0.7986821532249451,1.0,1.0,-0.8382984399795532,0.3389855027198791,0.4993129372596741,0.1722976416349411,0.0,0.0,0.13118976354599,26.25953865051269,25.0,-0.3222480118274688,-4376.90185546875,70.88653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977122709155082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115990206599235,0.1116032525897026,-4.2294755076e-06,0.0,9.916553972288966e-05,0.0,0.0,4.331671714782715,0.0,0.0,0.0,0.2715348303318023,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497032105922699,-1387.19677734375,304.1528015136719,0.7024039626121521,0.0971626713871955,0.0882853418588638,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.309326171875,297.1499938964844,293.1499938964844,0.094475507736206,-1699.663330078125,304.1667785644531,0.8153687119483948,0.1526888608932495,0.1080555617809295,293.18768310546875,297.1499938964844,293.1499938964844,0.157663807272911,-3473.647216796875,304.1539001464844,0.9381495714187622,0.2326152026653289,0.2210542261600494,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770329140126,-2350.599365234375,299.6721496582031,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.18711718916893,0.7987822890281677,0.7987822890281677,1.0,1.0,-0.833143413066864,0.3371992707252502,0.4959441423416137,0.1700836271047592,0.0,0.0,0.1292455047369003,26.23568344116211,25.0,-1.416709303855896,-4354.71826171875,70.00973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971696451306343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107328310608863,0.1107370555400848,-4.228024863550672e-06,0.0,9.861483704298736e-05,0.0,0.0,4.295882225036621,0.0,0.0,0.0,0.2713976204395294,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497032105922699,-1387.19677734375,304.1528015136719,0.7024039626121521,0.0971626713871955,0.0882853418588638,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.309326171875,297.1499938964844,293.1499938964844,0.094475507736206,-1699.663330078125,304.1667785644531,0.8153687119483948,0.1526888608932495,0.1080555617809295,293.18768310546875,297.1499938964844,293.1499938964844,0.157663807272911,-3473.647216796875,304.1539001464844,0.9381495714187622,0.2326152026653289,0.2210542261600494,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770329140126,-2350.599365234375,299.6721496582031,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.18711718916893,0.7987822890281677,0.7987822890281677,1.0,1.0,-0.833143413066864,0.3371992707252502,0.4959441423416137,0.1700836271047592,0.0,0.0,0.1292455047369003,26.23568344116211,25.0,-1.416709303855896,-4354.71826171875,70.00973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971696451306343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107328310608863,0.1107370555400848,-4.228024863550672e-06,0.0,9.861483704298736e-05,0.0,0.0,4.295882225036621,0.0,0.0,0.0,0.2713976204395294,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494739450514316,-1383.4208984375,304.1527099609375,0.7016009092330933,0.0968976840376854,0.0880401581525802,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930062979459762,-1678.465087890625,304.1664123535156,0.8119567632675171,0.1507992893457412,0.1067043766379356,293.1877136230469,297.1499938964844,293.1499938964844,0.1572704166173935,-3466.732666015625,304.1539306640625,0.9372439384460448,0.2321300655603408,0.22060027718544,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482149995863,-2342.90869140625,299.6434020996094,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868217140436172,0.7988324165344238,0.7988324165344238,1.0,1.0,-0.8306875228881836,0.3363070785999298,0.4943804144859314,0.1691360622644424,0.0,0.0,0.1283765286207199,26.21958923339844,25.0,-1.907183289527893,-4344.6025390625,69.5881118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969015508890152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103425100445747,0.1103467345237732,-4.2273513827240095e-06,0.0,9.834275988396256e-05,0.0,0.0,4.27974796295166,0.0,0.0,0.0,0.2713354229927063,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492584854364395,-1379.87744140625,304.1526184082031,0.7008703947067261,0.096647709608078,0.0878092050552368,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916094183921814,-1658.3043212890625,304.1659545898437,0.8086462020874023,0.1490092575550079,0.1054189875721931,293.18780517578125,297.1499938964844,293.1499938964844,0.1568726301193237,-3459.736572265625,304.1539306640625,0.9363741874694824,0.2316369116306305,0.2201395034790039,293.3089599609375,297.1499938964844,293.1499938964844,0.006619612686336,-2335.253173828125,299.6147155761719,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865311414003372,0.798891544342041,0.798891544342041,1.0,1.0,-0.8283179998397827,0.3354161977767944,0.4929017722606659,0.1683016270399093,0.0,0.0,0.1275765001773834,26.200891494750977,25.0,-2.2385458946228027,-4335.14111328125,69.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966378077864646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099836304783821,0.1099878549575805,-4.226724740874488e-06,0.0,9.8075091955252e-05,0.0,0.0,4.264913558959961,0.0,0.0,0.0,0.2712780833244324,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488614104688167,-1373.356689453125,304.15240478515625,0.6996075510978699,0.0961857810616493,0.0873832404613494,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576764941215,-1621.4912109375,304.1648864746094,0.802427351474762,0.1457652896642685,0.1030727326869964,293.1881103515625,297.1499938964844,293.1499938964844,0.1560533046722412,-3445.306884765625,304.15399169921875,0.934727132320404,0.2306175082921981,0.2191892266273498,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629365853965,-2319.99658203125,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.7990098595619202,0.7990098595619202,1.0,1.0,-0.8238527178764343,0.3336366713047027,0.4902160763740539,0.1669876128435135,0.0,0.0,0.126162588596344,26.156248092651367,25.0,-2.4441378116607666,-4317.9306640625,68.39838409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304903030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521639704704,0.1093563959002494,-4.225616521580378e-06,0.0,9.756023064255714e-05,0.0,0.0,4.238823413848877,0.0,0.0,0.0,0.2711770832538605,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488614104688167,-1373.356689453125,304.15240478515625,0.6996075510978699,0.0961857810616493,0.0873832404613494,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576764941215,-1621.4912109375,304.1648864746094,0.802427351474762,0.1457652896642685,0.1030727326869964,293.1881103515625,297.1499938964844,293.1499938964844,0.1560533046722412,-3445.306884765625,304.15399169921875,0.934727132320404,0.2306175082921981,0.2191892266273498,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629365853965,-2319.99658203125,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.7990098595619202,0.7990098595619202,1.0,1.0,-0.8238527178764343,0.3336366713047027,0.4902160763740539,0.1669876128435135,0.0,0.0,0.126162588596344,26.156248092651367,25.0,-2.4441378116607666,-4317.9306640625,68.39838409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304903030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521639704704,0.1093563959002494,-4.225616521580378e-06,0.0,9.756023064255714e-05,0.0,0.0,4.238823413848877,0.0,0.0,0.0,0.2711770832538605,4.0,0.0,1.0
