time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484999120235443,-1367.4261474609375,304.1521911621094,0.6985803842544556,0.0957662239670753,0.0869965702295303,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948606610298,-1588.8865966796875,304.1636962890625,0.7969292998313904,0.1428514569997787,0.1009970158338546,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368700504303,-3430.915283203125,304.1540222167969,0.9332725405693054,0.2296533733606338,0.2182465940713882,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068253315985,-2304.751953125,299.5009155273437,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287236928939,0.7991281747817993,0.7991281747817993,1.0,1.0,-0.8197630047798157,0.3318540751934051,0.4879089295864105,0.1661722660064697,0.0,0.0,0.1249445751309394,26.103179931640625,25.0,-2.0256056785583496,-4302.3720703125,67.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956595540046691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108815312385559,0.1088195368647575,-4.224680651532253e-06,0.0,9.708228753879666e-05,0.0,0.0,4.216664791107178,0.0,0.0,0.0,0.2710913121700287,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484999120235443,-1367.4261474609375,304.1521911621094,0.6985803842544556,0.0957662239670753,0.0869965702295303,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948606610298,-1588.8865966796875,304.1636962890625,0.7969292998313904,0.1428514569997787,0.1009970158338546,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368700504303,-3430.915283203125,304.1540222167969,0.9332725405693054,0.2296533733606338,0.2182465940713882,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068253315985,-2304.751953125,299.5009155273437,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287236928939,0.7991281747817993,0.7991281747817993,1.0,1.0,-0.8197630047798157,0.3318540751934051,0.4879089295864105,0.1661722660064697,0.0,0.0,0.1249445751309394,26.103179931640625,25.0,-2.0256056785583496,-4302.3720703125,67.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956595540046691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108815312385559,0.1088195368647575,-4.224680651532253e-06,0.0,9.708228753879666e-05,0.0,0.0,4.216664791107178,0.0,0.0,0.0,0.2710913121700287,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481668226420879,-1361.95947265625,304.15203857421875,0.6977493762969971,0.0953847244381904,0.0866441875696182,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846691131591796,-1558.2896728515625,304.1626892089844,0.7918227910995483,0.1401218622922897,0.099053256213665,293.18731689453125,297.1499938964844,293.1499938964844,0.1545382142066955,-3418.61865234375,304.1538391113281,0.9322082996368408,0.2288437783718109,0.2174528837203979,293.3099365234375,297.1499938964844,293.1499938964844,0.006451113615185,-2289.43896484375,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195957183838,0.7992557287216187,0.7992557287216187,1.0,1.0,-0.8160471320152283,0.3301090896129608,0.4859380424022674,0.1657515466213226,0.0,0.0,0.1237954720854759,26.043813705444336,25.0,-1.1591362953186035,-4287.5625,67.00167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952332466840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083256229758262,0.1083298474550247,-4.22386347054271e-06,0.0,9.664964454714207e-05,0.0,0.0,4.196503162384033,0.0,0.0,0.0,0.2710137367248535,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481668226420879,-1361.95947265625,304.15203857421875,0.6977493762969971,0.0953847244381904,0.0866441875696182,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846691131591796,-1558.2896728515625,304.1626892089844,0.7918227910995483,0.1401218622922897,0.099053256213665,293.18731689453125,297.1499938964844,293.1499938964844,0.1545382142066955,-3418.61865234375,304.1538391113281,0.9322082996368408,0.2288437783718109,0.2174528837203979,293.3099365234375,297.1499938964844,293.1499938964844,0.006451113615185,-2289.43896484375,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195957183838,0.7992557287216187,0.7992557287216187,1.0,1.0,-0.8160471320152283,0.3301090896129608,0.4859380424022674,0.1657515466213226,0.0,0.0,0.1237954720854759,26.043813705444336,25.0,-1.1591362953186035,-4287.5625,67.00167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952332466840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083256229758262,0.1083298474550247,-4.22386347054271e-06,0.0,9.664964454714207e-05,0.0,0.0,4.196503162384033,0.0,0.0,0.0,0.2710137367248535,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624887764453,-1356.9647216796875,304.15185546875,0.6970551013946533,0.0950399190187454,0.086324855685234,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758816838264,-1529.657470703125,304.1617736816406,0.7870522141456604,0.137560024857521,0.0972368866205215,293.1863098144531,297.1499938964844,293.1499938964844,0.1539033949375152,-3407.439697265625,304.15362548828125,0.931338667869568,0.2281020432710647,0.2167387455701828,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960920087993,-2274.165283203125,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402849674224,0.799383282661438,0.799383282661438,1.0,1.0,-0.8126174807548523,0.3284140825271606,0.4842033982276916,0.1655772477388382,0.0,0.0,0.1226604878902435,25.983810424804688,25.0,-0.4865897297859192,-4272.87353515625,66.37958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948537066578865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078470051288604,0.1078512296080589,-4.223090854793554e-06,0.0,9.626445535104722e-05,0.0,0.0,4.176834583282471,0.0,0.0,0.0,0.2709385454654693,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624887764453,-1356.9647216796875,304.15185546875,0.6970551013946533,0.0950399190187454,0.086324855685234,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758816838264,-1529.657470703125,304.1617736816406,0.7870522141456604,0.137560024857521,0.0972368866205215,293.1863098144531,297.1499938964844,293.1499938964844,0.1539033949375152,-3407.439697265625,304.15362548828125,0.931338667869568,0.2281020432710647,0.2167387455701828,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960920087993,-2274.165283203125,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402849674224,0.799383282661438,0.799383282661438,1.0,1.0,-0.8126174807548523,0.3284140825271606,0.4842033982276916,0.1655772477388382,0.0,0.0,0.1226604878902435,25.983810424804688,25.0,-0.4865897297859192,-4272.87353515625,66.37958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948537066578865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078470051288604,0.1078512296080589,-4.223090854793554e-06,0.0,9.626445535104722e-05,0.0,0.0,4.176834583282471,0.0,0.0,0.0,0.2709385454654693,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477207973599433,-1354.638916015625,304.1517944335937,0.6967476010322571,0.0948814749717712,0.0861772000789642,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817161872982978,-1515.8966064453125,304.161376953125,0.7847540378570557,0.1363284140825271,0.096364788711071,293.185791015625,297.1499938964844,293.1499938964844,0.1535990983247757,-3402.07421875,304.15350341796875,0.9309399724006652,0.2277478277683258,0.2163985967636108,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687805086374,-2266.528564453125,299.36181640625,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842110753059387,0.7994470596313477,0.7994470596313477,1.0,1.0,-0.8109804391860962,0.3275733292102813,0.4834071099758148,0.1655738055706024,0.0,0.0,0.1220830455422401,25.954910278320312,25.0,-0.1500564068555832,-4265.5,66.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946802869439125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076072603464126,0.1076114773750305,-4.222710686008213e-06,0.0,9.608845721231772e-05,0.0,0.0,4.166993618011475,0.0,0.0,0.0,0.2709009945392608,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475894324481487,-1352.4833984375,304.1517028808594,0.6964771747589111,0.094739019870758,0.0860409066081047,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807795524597168,-1502.4854736328125,304.1610107421875,0.7825126647949219,0.1351292431354522,0.0955151990056037,293.1852111816406,297.1499938964844,293.1499938964844,0.1533037275075912,-3396.862548828125,304.1534118652344,0.9305662512779236,0.2274065166711807,0.2160694301128387,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416650518774,-2258.9140625,299.3344116210937,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839887350797653,0.799517035484314,0.799517035484314,1.0,1.0,-0.8093969821929932,0.3267391622066498,0.4826578199863434,0.1656244695186615,0.0,0.0,0.1214920356869697,25.92658042907715,25.0,0.0376659259200096,-4258.12353515625,65.79779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945169404149055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107362687587738,0.1073669046163559,-4.222327788738767e-06,0.0,9.592268179403618e-05,0.0,0.0,4.156962394714356,0.0,0.0,0.0,0.2708628177642822,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473750308156013,-1348.9732666015625,304.1514892578125,0.6961061358451843,0.094514176249504,0.0858186483383178,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777487516403,-1476.752685546875,304.1603698730469,0.7782182693481445,0.1328282058238983,0.0938837304711341,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504324913025,-3387.10107421875,304.1531982421875,0.9299222230911256,0.2267685979604721,0.2154511958360672,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882383354008,-2243.842529296875,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646629333496,0.7996569275856018,0.7996569275856018,1.0,1.0,-0.806418776512146,0.3251045048236847,0.4813142716884613,0.1658848822116851,0.0,0.0,0.1203160658478736,25.870031356811523,25.0,-0.029517138376832,-4243.587890625,65.25786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942168161273002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068704724311828,0.1068746969103813,-4.221549261274049e-06,0.0,9.561808838043362e-05,0.0,0.0,4.136775493621826,0.0,0.0,0.0,0.2707859873771667,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473750308156013,-1348.9732666015625,304.1514892578125,0.6961061358451843,0.094514176249504,0.0858186483383178,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777487516403,-1476.752685546875,304.1603698730469,0.7782182693481445,0.1328282058238983,0.0938837304711341,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504324913025,-3387.10107421875,304.1531982421875,0.9299222230911256,0.2267685979604721,0.2154511958360672,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882383354008,-2243.842529296875,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646629333496,0.7996569275856018,0.7996569275856018,1.0,1.0,-0.806418776512146,0.3251045048236847,0.4813142716884613,0.1658848822116851,0.0,0.0,0.1203160658478736,25.870031356811523,25.0,-0.029517138376832,-4243.587890625,65.25786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942168161273002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068704724311828,0.1068746969103813,-4.221549261274049e-06,0.0,9.561808838043362e-05,0.0,0.0,4.136775493621826,0.0,0.0,0.0,0.2707859873771667,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301952540874,-1346.6131591796875,304.1512451171875,0.6959800124168396,0.0943698361515998,0.0856686010956764,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077271781861782,-1452.4813232421875,304.1597595214844,0.7741878032684326,0.1306601613759994,0.0923432558774948,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508263587951,-3378.290771484375,304.1529541015625,0.9294279217720032,0.2261927276849746,0.2148905992507934,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359357252717,-2229.002685546875,299.22637939453125,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831682175397873,0.7997968196868896,0.7997968196868896,1.0,1.0,-0.803704023361206,0.3235246837139129,0.4801793396472931,0.1663469821214676,0.0,0.0,0.1191783472895622,25.81308364868164,25.0,-0.2080263793468475,-4229.701171875,64.76091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939469784498214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063935682177543,0.1063977926969528,-4.220780738251051e-06,0.0,9.534423588775098e-05,0.0,0.0,4.117214679718018,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301952540874,-1346.6131591796875,304.1512451171875,0.6959800124168396,0.0943698361515998,0.0856686010956764,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077271781861782,-1452.4813232421875,304.1597595214844,0.7741878032684326,0.1306601613759994,0.0923432558774948,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508263587951,-3378.290771484375,304.1529541015625,0.9294279217720032,0.2261927276849746,0.2148905992507934,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359357252717,-2229.002685546875,299.22637939453125,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831682175397873,0.7997968196868896,0.7997968196868896,1.0,1.0,-0.803704023361206,0.3235246837139129,0.4801793396472931,0.1663469821214676,0.0,0.0,0.1191783472895622,25.81308364868164,25.0,-0.2080263793468475,-4229.701171875,64.76091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939469784498214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063935682177543,0.1063977926969528,-4.220780738251051e-06,0.0,9.534423588775098e-05,0.0,0.0,4.117214679718018,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561998128891,-1345.421142578125,304.15093994140625,0.6961154937744141,0.0943093374371528,0.0855922549962997,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903290748596,-1430.0784912109375,304.1591491699219,0.7705174088478088,0.1286797523498535,0.0909207239747047,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078595399856,-3370.484619140625,304.1527099609375,0.929108202457428,0.2256850898265838,0.214392140507698,293.3079833984375,297.1499938964844,293.1499938964844,0.0061847912147641,-2214.404296875,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004568815231,0.7999444007873535,0.7999444007873535,1.0,1.0,-0.8012917637825012,0.3220242261886596,0.4792675375938415,0.1670012176036834,0.0,0.0,0.1180870085954666,25.754053115844727,25.0,-0.4516731798648834,-4216.6982421875,64.30996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022864818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059364005923271,0.1059406176209449,-4.220040409563808e-06,0.0,9.509591473033652e-05,0.0,0.0,4.098470211029053,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561998128891,-1345.421142578125,304.15093994140625,0.6961154937744141,0.0943093374371528,0.0855922549962997,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903290748596,-1430.0784912109375,304.1591491699219,0.7705174088478088,0.1286797523498535,0.0909207239747047,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078595399856,-3370.484619140625,304.1527099609375,0.929108202457428,0.2256850898265838,0.214392140507698,293.3079833984375,297.1499938964844,293.1499938964844,0.0061847912147641,-2214.404296875,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004568815231,0.7999444007873535,0.7999444007873535,1.0,1.0,-0.8012917637825012,0.3220242261886596,0.4792675375938415,0.1670012176036834,0.0,0.0,0.1180870085954666,25.754053115844727,25.0,-0.4516731798648834,-4216.6982421875,64.30996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022864818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059364005923271,0.1059406176209449,-4.220040409563808e-06,0.0,9.509591473033652e-05,0.0,0.0,4.098470211029053,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585728228092,-1345.489013671875,304.150634765625,0.6965376138687134,0.0943361595273017,0.0855942666530609,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679834365844,-1410.0235595703125,304.1584777832031,0.7673092484474182,0.1269047558307647,0.0896457061171531,293.17926025390625,297.1499938964844,293.1499938964844,0.151429146528244,-3363.823974609375,304.1524353027344,0.9289899468421936,0.2252501547336578,0.2139619141817093,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349398456513,-2200.10693359375,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463526725769,0.8000919818878174,0.8000919818878174,1.0,1.0,-0.7992299795150757,0.3206315040588379,0.4785985052585602,0.1678366214036941,0.0,0.0,0.1170930713415145,25.691421508789062,25.0,-0.8463973999023438,-4204.943359375,63.90958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093479111790657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055147051811218,0.1055189296603202,-4.219342372380197e-06,0.0,9.4869414169807e-05,0.0,0.0,4.081175804138184,0.0,0.0,0.0,0.2705732583999634,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585728228092,-1345.489013671875,304.150634765625,0.6965376138687134,0.0943361595273017,0.0855942666530609,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679834365844,-1410.0235595703125,304.1584777832031,0.7673092484474182,0.1269047558307647,0.0896457061171531,293.17926025390625,297.1499938964844,293.1499938964844,0.151429146528244,-3363.823974609375,304.1524353027344,0.9289899468421936,0.2252501547336578,0.2139619141817093,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349398456513,-2200.10693359375,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463526725769,0.8000919818878174,0.8000919818878174,1.0,1.0,-0.7992299795150757,0.3206315040588379,0.4785985052585602,0.1678366214036941,0.0,0.0,0.1170930713415145,25.691421508789062,25.0,-0.8463973999023438,-4204.943359375,63.90958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093479111790657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055147051811218,0.1055189296603202,-4.219342372380197e-06,0.0,9.4869414169807e-05,0.0,0.0,4.081175804138184,0.0,0.0,0.0,0.2705732583999634,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471878200769424,-1345.9849853515625,304.15045166015625,0.696846067905426,0.0943807438015937,0.0856242552399635,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923753738403,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736041963100433,-1400.6939697265625,304.1581420898437,0.7658379673957825,0.126071810722351,0.089052028954029,293.1783447265625,297.1499938964844,293.1499938964844,0.1512631624937057,-3360.908935546875,304.1523132324219,0.9289929866790771,0.2250587195158004,0.2137721925973892,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104879714548,-2193.06640625,299.0957336425781,0.5574923753738403,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823072731494903,0.8001657724380493,0.8001657724380493,1.0,1.0,-0.798316478729248,0.3199715316295624,0.4783449172973633,0.1683139204978943,0.0,0.0,0.1166419386863708,25.65994644165039,25.0,-0.9274790287017822,-4199.57568359375,63.72761917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933753028512001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105323426425457,0.1053276509046554,-4.2190199565084185e-06,0.0,9.476406557951124e-05,0.0,0.0,4.073328971862793,0.0,0.0,0.0,0.2705430388450622,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472325272858142,-1346.7342529296875,304.1502990722656,0.6972051858901978,0.0944430381059646,0.0856705904006958,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729610249400138,-1391.6702880859375,304.1578369140625,0.7644223570823669,0.1252649277448654,0.0884779095649719,293.17742919921875,297.1499938964844,293.1499938964844,0.1511095017194748,-3358.2109375,304.15216064453125,0.929025173187256,0.2248821854591369,0.2135968655347824,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863187536597,-2186.0830078125,299.0702819824219,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821583807468414,0.8002424836158752,0.8002424836158752,1.0,1.0,-0.7974631190299988,0.3193298280239105,0.4781332910060882,0.1688234359025955,0.0,0.0,0.1162100285291671,25.628984451293945,25.0,-0.8922948241233826,-4194.44970703125,63.55582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932761207222938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051421165466308,0.1051463335752487,-4.218716185278026e-06,0.0,9.4663402705919e-05,0.0,0.0,4.06589412689209,0.0,0.0,0.0,0.2705143988132477,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473631098866462,-1348.90625,304.1499938964844,0.6980563998222351,0.0946156457066536,0.0858074948191642,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254057526588,-1374.38037109375,304.15728759765625,0.7617270946502686,0.1237186193466186,0.0873789191246032,293.175537109375,297.1499938964844,293.1499938964844,0.150834247469902,-3353.37646484375,304.15191650390625,0.9291625618934632,0.2245696485042572,0.2132853418588638,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387589037418,-2172.26123046875,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.8003959059715271,0.8003959059715271,1.0,1.0,-0.7959154844284058,0.3180949985980987,0.477820485830307,0.1699244379997253,0.0,0.0,0.1153704971075058,25.56902313232422,25.0,-0.5734499096870422,-4184.6376953125,63.23979187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930902063846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047955602407455,0.1047997772693634,-4.218148205836769e-06,0.0,9.44747298490256e-05,0.0,0.0,4.051700115203857,0.0,0.0,0.0,0.270459920167923,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473631098866462,-1348.90625,304.1499938964844,0.6980563998222351,0.0946156457066536,0.0858074948191642,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254057526588,-1374.38037109375,304.15728759765625,0.7617270946502686,0.1237186193466186,0.0873789191246032,293.175537109375,297.1499938964844,293.1499938964844,0.150834247469902,-3353.37646484375,304.15191650390625,0.9291625618934632,0.2245696485042572,0.2132853418588638,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387589037418,-2172.26123046875,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.8003959059715271,0.8003959059715271,1.0,1.0,-0.7959154844284058,0.3180949985980987,0.477820485830307,0.1699244379997253,0.0,0.0,0.1153704971075058,25.56902313232422,25.0,-0.5734499096870422,-4184.6376953125,63.23979187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930902063846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047955602407455,0.1047997772693634,-4.218148205836769e-06,0.0,9.44747298490256e-05,0.0,0.0,4.051700115203857,0.0,0.0,0.0,0.270459920167923,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475504398345947,-1352.0068359375,304.1496887207031,0.6990867853164673,0.0948593616485595,0.0860057771205902,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552101135253,-1358.06298828125,304.15679931640625,0.7592052221298218,0.1222623810172081,0.0863436460494995,293.1736145019531,297.1499938964844,293.1499938964844,0.1506022065877914,-3349.298583984375,304.15167236328125,0.9293941259384156,0.2243149876594543,0.2130275964736938,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922533109784,-2158.637939453125,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321611404419,0.8005493879318237,0.8005493879318237,1.0,1.0,-0.7945824861526489,0.3169356286525726,0.4776468575000763,0.1711117178201675,0.0,0.0,0.114522598683834,25.511940002441406,25.0,-0.0164775643497705,-4174.89892578125,62.96098709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193943738937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044526472687721,0.1044568642973899,-4.217605692247162e-06,0.0,9.430137288291009e-05,0.0,0.0,4.037680149078369,0.0,0.0,0.0,0.2704063951969147,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475504398345947,-1352.0068359375,304.1496887207031,0.6990867853164673,0.0948593616485595,0.0860057771205902,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552101135253,-1358.06298828125,304.15679931640625,0.7592052221298218,0.1222623810172081,0.0863436460494995,293.1736145019531,297.1499938964844,293.1499938964844,0.1506022065877914,-3349.298583984375,304.15167236328125,0.9293941259384156,0.2243149876594543,0.2130275964736938,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922533109784,-2158.637939453125,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321611404419,0.8005493879318237,0.8005493879318237,1.0,1.0,-0.7945824861526489,0.3169356286525726,0.4776468575000763,0.1711117178201675,0.0,0.0,0.114522598683834,25.511940002441406,25.0,-0.0164775643497705,-4174.89892578125,62.96098709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193943738937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044526472687721,0.1044568642973899,-4.217605692247162e-06,0.0,9.430137288291009e-05,0.0,0.0,4.037680149078369,0.0,0.0,0.0,0.2704063951969147,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470809757709,-1356.895751953125,304.1492919921875,0.7005255222320557,0.0952711626887321,0.0863287821412086,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556459784507,-1342.7728271484375,304.1563720703125,0.756939709186554,0.1209231242537498,0.0853836089372634,293.1714172363281,297.1499938964844,293.1499938964844,0.1504226177930832,-3346.127197265625,304.1513977050781,0.9298403859138488,0.2241630405187606,0.2128530442714691,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462962672114,-2144.9736328125,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121752977371,0.8007063865661621,0.8007063865661621,1.0,1.0,-0.7935872077941895,0.3159196674823761,0.4776675403118133,0.1723762899637222,0.0,0.0,0.113424003124237,25.45101547241211,25.0,2.2122278213500977,-4163.484375,62.72855758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.092756301164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040483117103576,0.1040525287389755,-4.2170372580585536e-06,0.0,9.4135852123145e-05,0.0,0.0,4.021223545074463,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470809757709,-1356.895751953125,304.1492919921875,0.7005255222320557,0.0952711626887321,0.0863287821412086,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556459784507,-1342.7728271484375,304.1563720703125,0.756939709186554,0.1209231242537498,0.0853836089372634,293.1714172363281,297.1499938964844,293.1499938964844,0.1504226177930832,-3346.127197265625,304.1513977050781,0.9298403859138488,0.2241630405187606,0.2128530442714691,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462962672114,-2144.9736328125,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121752977371,0.8007063865661621,0.8007063865661621,1.0,1.0,-0.7935872077941895,0.3159196674823761,0.4776675403118133,0.1723762899637222,0.0,0.0,0.113424003124237,25.45101547241211,25.0,2.2122278213500977,-4163.484375,62.72855758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.092756301164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040483117103576,0.1040525287389755,-4.2170372580585536e-06,0.0,9.4135852123145e-05,0.0,0.0,4.021223545074463,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.048259861767292,-1363.699462890625,304.1488342285156,0.7023606896400452,0.0957949459552764,0.0867772996425628,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302300214767,-1328.5616455078125,304.1559753417969,0.7549095749855042,0.1196743249893188,0.0844949558377265,293.1690673828125,297.1499938964844,293.1499938964844,0.1503151357173919,-3344.236328125,304.151123046875,0.9304978251457214,0.2240950614213943,0.2127685695886612,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012644924223,-2131.46923828125,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008633852005005,0.8008633852005005,1.0,1.0,-0.7929348349571228,0.3150616586208343,0.4778732061386108,0.1736886501312255,0.0,0.0,0.111971415579319,25.3874626159668,25.0,2.300518274307251,-4150.14111328125,62.54454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.092587262392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034878268837928,0.1034920439124107,-4.21627100877231e-06,0.0,9.39642995945178e-05,0.0,0.0,3.998444557189941,0.0,0.0,0.0,0.2702594399452209,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.048259861767292,-1363.699462890625,304.1488342285156,0.7023606896400452,0.0957949459552764,0.0867772996425628,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302300214767,-1328.5616455078125,304.1559753417969,0.7549095749855042,0.1196743249893188,0.0844949558377265,293.1690673828125,297.1499938964844,293.1499938964844,0.1503151357173919,-3344.236328125,304.151123046875,0.9304978251457214,0.2240950614213943,0.2127685695886612,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012644924223,-2131.46923828125,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008633852005005,0.8008633852005005,1.0,1.0,-0.7929348349571228,0.3150616586208343,0.4778732061386108,0.1736886501312255,0.0,0.0,0.111971415579319,25.3874626159668,25.0,2.300518274307251,-4150.14111328125,62.54454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.092587262392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034878268837928,0.1034920439124107,-4.21627100877231e-06,0.0,9.39642995945178e-05,0.0,0.0,3.998444557189941,0.0,0.0,0.0,0.2702594399452209,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.048490259796381,-1367.5042724609375,304.14862060546875,0.7033342123031616,0.0960775911808013,0.0870242118835449,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679403319954872,-1321.794189453125,304.15576171875,0.7539377808570862,0.11907409876585,0.0840691104531288,293.1679077148437,297.1499938964844,293.1499938964844,0.1502864956855774,-3343.745849609375,304.1509704589844,0.930854320526123,0.2240815609693527,0.2127482295036316,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792354539036,-2124.869873046875,298.8536376953125,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811405420303344,0.8009418845176697,0.8009418845176697,1.0,1.0,-0.7926846146583557,0.3146723806858063,0.4780122637748718,0.1743436157703399,0.0,0.0,0.1112185642123222,25.357297897338867,25.0,1.782648682594299,-4143.36962890625,62.46621322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924961119890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031863167881965,0.1031905338168144,-4.215821718389634e-06,0.0,9.387179306941108e-05,0.0,0.0,3.986161947250366,0.0,0.0,0.0,0.2702131867408752,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487316511571407,-1371.494873046875,304.1484375,0.7043257355690002,0.0963703542947769,0.0872811675071716,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674629658460617,-1315.213623046875,304.15557861328125,0.752984344959259,0.1184875592589378,0.0836533904075622,293.1667785644531,297.1499938964844,293.1499938964844,0.1502712070941925,-3343.496337890625,304.1508178710937,0.9312168955802916,0.2240789830684662,0.2127390056848526,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575295843183,-2118.369384765625,298.83062744140625,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.1810642182826995,0.8010196089744568,0.8010196089744568,1.0,1.0,-0.7924723625183105,0.3143061101436615,0.4781662225723266,0.1749899089336395,0.0,0.0,0.110470600426197,25.328643798828125,25.0,1.185155987739563,-4136.77099609375,62.39564895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923992022871971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028850451111793,0.1028892621397972,-4.215356966597028e-06,0.0,9.377344395034017e-05,0.0,0.0,3.9738786220550537,0.0,0.0,0.0,0.2701666355133056,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492413192987442,-1379.9334716796875,304.14813232421875,0.7063413858413696,0.0969812646508216,0.087819717824459,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603962540626526,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405243635177,-1302.5350341796875,304.1552734375,0.7511178851127625,0.1173500195145607,0.0828484073281288,293.1645812988281,297.1499938964844,293.1499938964844,0.1502745300531387,-3343.607177734375,304.1505432128906,0.9319457411766052,0.2241020947694778,0.2127490043640136,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150067925453,-2105.63330078125,298.7848815917969,0.5603962540626526,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306293725967,0.8011749386787415,0.8011749386787415,1.0,1.0,-0.7921445965766907,0.3136419951915741,0.4785025715827942,0.1762373149394989,0.0,0.0,0.1090318858623504,25.276029586791992,25.0,0.0247956048697233,-4124.3515625,62.27545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921875089406967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023013591766357,0.1023055762052536,-4.214428827253869e-06,0.0,9.355860674986616e-05,0.0,0.0,3.95006799697876,0.0,0.0,0.0,0.2700759470462799,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492413192987442,-1379.9334716796875,304.14813232421875,0.7063413858413696,0.0969812646508216,0.087819717824459,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603962540626526,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405243635177,-1302.5350341796875,304.1552734375,0.7511178851127625,0.1173500195145607,0.0828484073281288,293.1645812988281,297.1499938964844,293.1499938964844,0.1502745300531387,-3343.607177734375,304.1505432128906,0.9319457411766052,0.2241020947694778,0.2127490043640136,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150067925453,-2105.63330078125,298.7848815917969,0.5603962540626526,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306293725967,0.8011749386787415,0.8011749386787415,1.0,1.0,-0.7921445965766907,0.3136419951915741,0.4785025715827942,0.1762373149394989,0.0,0.0,0.1090318858623504,25.276029586791992,25.0,0.0247956048697233,-4124.3515625,62.27545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921875089406967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023013591766357,0.1023055762052536,-4.214428827253869e-06,0.0,9.355860674986616e-05,0.0,0.0,3.95006799697876,0.0,0.0,0.0,0.2700759470462799,4.0,0.0,1.0
