time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497790575027465,-1388.85400390625,304.1478576660156,0.7083759307861328,0.0976187586784362,0.0883841514587402,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518787145614,-1290.3671875,304.1549987792969,0.7492821216583252,0.1162495762109756,0.0820714607834816,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150910139084,-3344.385498046875,304.1502990722656,0.9326632618904114,0.2241565734148025,0.2127903699874878,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735396549105,-2093.201171875,298.7395324707031,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192729949951,0.8013303279876709,0.8013303279876709,1.0,1.0,-0.7919210195541382,0.31306853890419,0.4788525104522705,0.1773942857980728,0.0,0.0,0.1077245399355888,25.229372024536133,25.0,-0.9362521767616272,-4113.2626953125,62.178977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552966952323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017656475305557,0.1017698645591735,-4.213549800624605e-06,0.0,9.332293848274276e-05,0.0,0.0,3.928204774856568,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497790575027465,-1388.85400390625,304.1478576660156,0.7083759307861328,0.0976187586784362,0.0883841514587402,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518787145614,-1290.3671875,304.1549987792969,0.7492821216583252,0.1162495762109756,0.0820714607834816,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150910139084,-3344.385498046875,304.1502990722656,0.9326632618904114,0.2241565734148025,0.2127903699874878,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735396549105,-2093.201171875,298.7395324707031,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192729949951,0.8013303279876709,0.8013303279876709,1.0,1.0,-0.7919210195541382,0.31306853890419,0.4788525104522705,0.1773942857980728,0.0,0.0,0.1077245399355888,25.229372024536133,25.0,-0.9362521767616272,-4113.2626953125,62.178977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552966952323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017656475305557,0.1017698645591735,-4.213549800624605e-06,0.0,9.332293848274276e-05,0.0,0.0,3.928204774856568,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503380224108696,-1398.14404296875,304.14764404296875,0.7103835940361023,0.0982763394713401,0.0889684930443763,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885501384735,-1278.588134765625,304.15478515625,0.7474552392959595,0.1151774078607559,0.081316091120243,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863930702209,-3345.71240234375,304.15008544921875,0.9333550930023192,0.2242377996444702,0.2128584831953048,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329880073666,-2081.020751953125,298.694580078125,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277351617813,0.8014835119247437,0.8014835119247437,1.0,1.0,-0.7917814254760742,0.3125880658626556,0.4791933894157409,0.1784292012453079,0.0,0.0,0.1066013053059578,25.188526153564453,25.0,-1.6120991706848145,-4103.78466796875,62.10295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917090773582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013008058071136,0.1013050228357315,-4.212764906696975e-06,0.0,9.307306027039886e-05,0.0,0.0,3.90922474861145,0.0,0.0,0.0,0.2699193060398102,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503380224108696,-1398.14404296875,304.14764404296875,0.7103835940361023,0.0982763394713401,0.0889684930443763,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885501384735,-1278.588134765625,304.15478515625,0.7474552392959595,0.1151774078607559,0.081316091120243,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863930702209,-3345.71240234375,304.15008544921875,0.9333550930023192,0.2242377996444702,0.2128584831953048,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329880073666,-2081.020751953125,298.694580078125,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277351617813,0.8014835119247437,0.8014835119247437,1.0,1.0,-0.7917814254760742,0.3125880658626556,0.4791933894157409,0.1784292012453079,0.0,0.0,0.1066013053059578,25.188526153564453,25.0,-1.6120991706848145,-4103.78466796875,62.10295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917090773582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013008058071136,0.1013050228357315,-4.212764906696975e-06,0.0,9.307306027039886e-05,0.0,0.0,3.90922474861145,0.0,0.0,0.0,0.2699193060398102,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117655456066,-1407.697021484375,304.1474609375,0.7123292684555054,0.0989478677511215,0.0895671471953392,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436691999435,-1267.10009765625,304.15460205078125,0.7456207275390625,0.1141268983483314,0.0805772617459297,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827737808227,-3347.48388671875,304.14990234375,0.934010088443756,0.2243418991565704,0.212949588894844,293.289794921875,297.1499938964844,293.1499938964844,0.0056932219304144,-2069.04248046875,298.6500549316406,0.5614652037620544,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538850069046,0.8016366958618164,0.8016366958618164,1.0,1.0,-0.7917086482048035,0.3122019171714782,0.4795067310333252,0.1793176978826522,0.0,0.0,0.1056957989931106,25.1533260345459,25.0,-2.0141122341156006,-4096.04638671875,62.04454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590880274772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009214222431182,0.1009256318211555,-4.212104158796137e-06,0.0,9.281934762839228e-05,0.0,0.0,3.893723964691162,0.0,0.0,0.0,0.2698593735694885,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117655456066,-1407.697021484375,304.1474609375,0.7123292684555054,0.0989478677511215,0.0895671471953392,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436691999435,-1267.10009765625,304.15460205078125,0.7456207275390625,0.1141268983483314,0.0805772617459297,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827737808227,-3347.48388671875,304.14990234375,0.934010088443756,0.2243418991565704,0.212949588894844,293.289794921875,297.1499938964844,293.1499938964844,0.0056932219304144,-2069.04248046875,298.6500549316406,0.5614652037620544,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538850069046,0.8016366958618164,0.8016366958618164,1.0,1.0,-0.7917086482048035,0.3122019171714782,0.4795067310333252,0.1793176978826522,0.0,0.0,0.1056957989931106,25.1533260345459,25.0,-2.0141122341156006,-4096.04638671875,62.04454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590880274772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009214222431182,0.1009256318211555,-4.212104158796137e-06,0.0,9.281934762839228e-05,0.0,0.0,3.893723964691162,0.0,0.0,0.0,0.2698593735694885,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.051202043890953,-1412.53662109375,304.1473999023437,0.7132760882377625,0.0992867276072502,0.0898699164390564,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635259971022605,-1261.43505859375,304.1545104980469,0.7446963787078857,0.1136074662208557,0.0802124515175819,293.1578674316406,297.1499938964844,293.1499938964844,0.150538370013237,-3348.499755859375,304.1498107910156,0.9343213438987732,0.224400907754898,0.2130022346973419,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736054830253,-2063.11767578125,298.6279296875,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225776672363,0.801713228225708,0.801713228225708,1.0,1.0,-0.7916911840438843,0.3120435178279876,0.4796476662158966,0.1797011047601699,0.0,0.0,0.1053259298205375,25.13764190673828,25.0,-2.143975019454956,-4092.804931640625,62.02077102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.091336466372013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007643863558769,0.1007685959339141,-4.211823124933289e-06,0.0,9.269489964935929e-05,0.0,0.0,3.887303352355957,0.0,0.0,0.0,0.2698344588279724,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514936074614524,-1417.402099609375,304.1473388671875,0.7142043113708496,0.0996266901493072,0.0901740342378616,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290735244751,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631105080246925,-1255.808837890625,304.1544494628906,0.7437651753425598,0.1130908951163292,0.0798499211668968,293.15704345703125,297.1499938964844,293.1499938964844,0.1505980491638183,-3349.58740234375,304.1497497558594,0.9346206188201904,0.2244638800621032,0.2130588591098785,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541441008448,-2057.228515625,298.6058959960937,0.5617290735244751,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945634841919,0.801788866519928,0.801788866519928,1.0,1.0,-0.7916834354400635,0.3119073212146759,0.4797760844230652,0.1800422370433807,0.0,0.0,0.1050118878483772,25.123165130615234,25.0,-2.238795518875122,-4089.96923828125,62.00007247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912173613905906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006292700767517,0.1006334796547889,-4.211576197121758e-06,0.0,9.257402416551486e-05,0.0,0.0,3.88177490234375,0.0,0.0,0.0,0.2698129117488861,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520781017839908,-1427.1689453125,304.1472473144531,0.7160026431083679,0.1003072187304496,0.0907839611172676,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838847339153,-1244.6424560546875,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300535202026,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278829813003,-3351.9453125,304.1496276855469,0.935180962085724,0.2246000170707702,0.2131826728582382,293.28631591796875,297.1499938964844,293.1499938964844,0.005615652538836,-2045.544677734375,298.56207275390625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.8019400835037231,0.8019400835037231,1.0,1.0,-0.7916903495788574,0.3116989135742187,0.4799914360046386,0.1805964708328247,0.0,0.0,0.1045554056763649,25.097713470458984,25.0,-2.334635019302368,-4085.507080078125,61.96676254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909960269927978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004266887903213,0.1004308983683586,-4.2111860238946974e-06,0.0,9.23494008020498e-05,0.0,0.0,3.873470306396485,0.0,0.0,0.0,0.2697802484035492,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520781017839908,-1427.1689453125,304.1472473144531,0.7160026431083679,0.1003072187304496,0.0907839611172676,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838847339153,-1244.6424560546875,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300535202026,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278829813003,-3351.9453125,304.1496276855469,0.935180962085724,0.2246000170707702,0.2131826728582382,293.28631591796875,297.1499938964844,293.1499938964844,0.005615652538836,-2045.544677734375,298.56207275390625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.8019400835037231,0.8019400835037231,1.0,1.0,-0.7916903495788574,0.3116989135742187,0.4799914360046386,0.1805964708328247,0.0,0.0,0.1045554056763649,25.097713470458984,25.0,-2.334635019302368,-4085.507080078125,61.96676254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909960269927978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004266887903213,0.1004308983683586,-4.2111860238946974e-06,0.0,9.23494008020498e-05,0.0,0.0,3.873470306396485,0.0,0.0,0.0,0.2697802484035492,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526608303189277,-1436.92431640625,304.147216796875,0.7177226543426514,0.1009850278496742,0.091392733156681,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593140780925,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412925481796,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508682519197464,-3354.485595703125,304.1495056152344,0.9356892704963684,0.224746748805046,0.2133175581693649,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776517838239,-2033.958740234375,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104315280914,0.8020913600921631,0.8020913600921631,1.0,1.0,-0.7917159795761108,0.3115681409835815,0.4801478087902069,0.1809845566749572,0.0,0.0,0.1043155789375305,25.076494216918945,25.0,-2.3361239433288574,-4082.537109375,61.94196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908044427633285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003096774220466,0.1003138870000839,-4.210930455883499e-06,0.0,9.215496538672596e-05,0.0,0.0,3.8686466217041016,0.0,0.0,0.0,0.26976078748703,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526608303189277,-1436.92431640625,304.147216796875,0.7177226543426514,0.1009850278496742,0.091392733156681,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593140780925,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412925481796,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508682519197464,-3354.485595703125,304.1495056152344,0.9356892704963684,0.224746748805046,0.2133175581693649,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776517838239,-2033.958740234375,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104315280914,0.8020913600921631,0.8020913600921631,1.0,1.0,-0.7917159795761108,0.3115681409835815,0.4801478087902069,0.1809845566749572,0.0,0.0,0.1043155789375305,25.076494216918945,25.0,-2.3361239433288574,-4082.537109375,61.94196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908044427633285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003096774220466,0.1003138870000839,-4.210930455883499e-06,0.0,9.215496538672596e-05,0.0,0.0,3.8686466217041016,0.0,0.0,0.0,0.26976078748703,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532380454242229,-1446.6048583984375,304.1471862792969,0.7193644642829895,0.1016567274928093,0.0919969230890274,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334842741489,-1222.4552001953125,304.1542358398437,0.7379827499389648,0.1100201234221458,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510160416364669,-3357.151611328125,304.1494140625,0.936146318912506,0.22490194439888,0.2134612500667572,293.283203125,297.1499938964844,293.1499938964844,0.0055400775745511,-2022.447265625,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.802237868309021,0.802237868309021,1.0,1.0,-0.791750431060791,0.3115031719207763,0.4802472591400146,0.1812219768762588,0.0,0.0,0.1042863875627517,25.059234619140625,25.0,-2.215048313140869,-4080.982177734375,61.92383575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906528234481811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002769544720649,0.1002811715006828,-4.2108094930881634e-06,0.0,9.20010934351012e-05,0.0,0.0,3.867253541946411,0.0,0.0,0.0,0.269754409790039,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532380454242229,-1446.6048583984375,304.1471862792969,0.7193644642829895,0.1016567274928093,0.0919969230890274,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334842741489,-1222.4552001953125,304.1542358398437,0.7379827499389648,0.1100201234221458,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510160416364669,-3357.151611328125,304.1494140625,0.936146318912506,0.22490194439888,0.2134612500667572,293.283203125,297.1499938964844,293.1499938964844,0.0055400775745511,-2022.447265625,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.802237868309021,0.802237868309021,1.0,1.0,-0.791750431060791,0.3115031719207763,0.4802472591400146,0.1812219768762588,0.0,0.0,0.1042863875627517,25.059234619140625,25.0,-2.215048313140869,-4080.982177734375,61.92383575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906528234481811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002769544720649,0.1002811715006828,-4.2108094930881634e-06,0.0,9.20010934351012e-05,0.0,0.0,3.867253541946411,0.0,0.0,0.0,0.269754409790039,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070797920227,-1456.1651611328125,304.14715576171875,0.7209330201148987,0.1023203358054161,0.0925943851470947,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059804443269968,-1211.36279296875,304.1542053222656,0.7359728217124939,0.1089993640780448,0.0769862979650497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511683315038681,-3359.8896484375,304.1493530273437,0.9365577101707458,0.2250640243291854,0.2136120349168777,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028703063726,-2010.9854736328125,298.4325256347656,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598420858383,0.8023843765258789,0.8023843765258789,1.0,1.0,-0.7917876243591309,0.3114912211894989,0.4802963733673095,0.1813331544399261,0.0,0.0,0.1044425368309021,25.04545783996582,25.0,-1.9706428050994875,-4080.66943359375,61.91081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905490592122078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100320003926754,0.1003242135047912,-4.210815404803725e-06,0.0,9.189578122459352e-05,0.0,0.0,3.8689470291137695,0.0,0.0,0.0,0.269759863615036,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070797920227,-1456.1651611328125,304.14715576171875,0.7209330201148987,0.1023203358054161,0.0925943851470947,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059804443269968,-1211.36279296875,304.1542053222656,0.7359728217124939,0.1089993640780448,0.0769862979650497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511683315038681,-3359.8896484375,304.1493530273437,0.9365577101707458,0.2250640243291854,0.2136120349168777,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028703063726,-2010.9854736328125,298.4325256347656,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598420858383,0.8023843765258789,0.8023843765258789,1.0,1.0,-0.7917876243591309,0.3114912211894989,0.4802963733673095,0.1813331544399261,0.0,0.0,0.1044425368309021,25.04545783996582,25.0,-1.9706428050994875,-4080.66943359375,61.91081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905490592122078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100320003926754,0.1003242135047912,-4.210815404803725e-06,0.0,9.189578122459352e-05,0.0,0.0,3.8689470291137695,0.0,0.0,0.0,0.269759863615036,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540881901979446,-1460.8941650390625,304.1471862792969,0.7216929197311401,0.1026489064097404,0.0928903669118881,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881816864014,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593884028494358,-1205.8094482421875,304.1542053222656,0.7349541187286377,0.1084889024496078,0.076629526913166,293.151123046875,297.1499938964844,293.1499938964844,0.1512454599142074,-3361.273681640625,304.1493530273437,0.936749279499054,0.2251471877098083,0.2136896103620529,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843737743794,-2005.262939453125,298.41119384765625,0.5623881816864014,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804509460926056,0.8024576306343079,0.8024576306343079,1.0,1.0,-0.7918061017990112,0.3115007877349853,0.4803052842617035,0.1813506484031677,0.0,0.0,0.1045769080519676,25.03965759277344,25.0,-1.814947366714477,-4080.89453125,61.905757904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905157402157783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003649309277534,0.1003691405057907,-4.210858605802059e-06,0.0,9.18619698495604e-05,0.0,0.0,3.870748996734619,0.0,0.0,0.0,0.2697662711143493,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543667860329151,-1465.5848388671875,304.1471862792969,0.7224376797676086,0.1029752418398857,0.0931843295693397,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589712373912334,-1200.2498779296875,304.1541748046875,0.7339268326759338,0.1079785898327827,0.0762727707624435,293.150634765625,297.1499938964844,293.1499938964844,0.1513229757547378,-3362.661865234375,304.1493225097656,0.9369326829910278,0.225231721997261,0.2137685120105743,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659540764987,-1999.547119140625,298.3899230957031,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804432272911071,0.8025290369987488,0.8025290369987488,1.0,1.0,-0.7918240427970886,0.3115182518959045,0.4803057909011841,0.1813477426767349,0.0,0.0,0.1047434508800506,25.03452110290528,25.0,-1.6373156309127808,-4081.3408203125,61.90151977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904955044388771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004235297441482,0.1004277393221855,-4.21092590840999e-06,0.0,9.184142982121556e-05,0.0,0.0,3.8731093406677246,0.0,0.0,0.0,0.2697748243808746,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166947603225,-1474.855224609375,304.147216796875,0.7238880395889282,0.103621557354927,0.0937666296958923,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344664096832,-1189.124755859375,304.1541748046875,0.7318524718284607,0.1069596782326698,0.0755602046847343,293.1496887207031,297.1499938964844,293.1499938964844,0.1514786779880523,-3365.44482421875,304.1492919921875,0.9372811317443848,0.2254045754671096,0.2139301002025604,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292888380587,-1988.1175537109373,298.3476257324219,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307550191879,0.8026719093322754,0.8026719093322754,1.0,1.0,-0.79185950756073,0.3115723431110382,0.4802871644496918,0.1812944859266281,0.0,0.0,0.1051478832960128,25.025842666625977,25.0,-1.2416688203811646,-4082.758056640625,61.8951301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904924124479293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721017718315,0.1005763188004493,-4.211119176034117e-06,0.0,9.183829388348386e-05,0.0,0.0,3.879115104675293,0.0,0.0,0.0,0.2697969973087311,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166947603225,-1474.855224609375,304.147216796875,0.7238880395889282,0.103621557354927,0.0937666296958923,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344664096832,-1189.124755859375,304.1541748046875,0.7318524718284607,0.1069596782326698,0.0755602046847343,293.1496887207031,297.1499938964844,293.1499938964844,0.1514786779880523,-3365.44482421875,304.1492919921875,0.9372811317443848,0.2254045754671096,0.2139301002025604,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292888380587,-1988.1175537109373,298.3476257324219,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307550191879,0.8026719093322754,0.8026719093322754,1.0,1.0,-0.79185950756073,0.3115723431110382,0.4802871644496918,0.1812944859266281,0.0,0.0,0.1051478832960128,25.025842666625977,25.0,-1.2416688203811646,-4082.758056640625,61.8951301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904924124479293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721017718315,0.1005763188004493,-4.211119176034117e-06,0.0,9.183829388348386e-05,0.0,0.0,3.879115104675293,0.0,0.0,0.0,0.2697969973087311,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569847881794,-1483.97900390625,304.1472473144531,0.7252925634384155,0.104259580373764,0.0943415164947509,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572971031069755,-1178.02734375,304.1541748046875,0.7297601699829102,0.1059471815824508,0.0748511329293251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516350656747818,-3368.232666015625,304.1492614746094,0.9376109838485718,0.2255823165178299,0.2140964567661285,293.27813720703125,297.1499938964844,293.1499938964844,0.005392865743488,-1976.6954345703125,298.3056335449219,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216355085373,0.8028148412704468,0.8028148412704468,1.0,1.0,-0.7918967604637146,0.3116490542888641,0.4802476763725281,0.1811881363391876,0.0,0.0,0.1056179702281951,25.01884651184082,25.0,-0.851363480091095,-4084.72119140625,61.89127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905368477106094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007505059242248,0.1007547229528427,-4.21137201556121e-06,0.0,9.188339026877657e-05,0.0,0.0,3.8863465785980233,0.0,0.0,0.0,0.2698240280151367,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569847881794,-1483.97900390625,304.1472473144531,0.7252925634384155,0.104259580373764,0.0943415164947509,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572971031069755,-1178.02734375,304.1541748046875,0.7297601699829102,0.1059471815824508,0.0748511329293251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516350656747818,-3368.232666015625,304.1492614746094,0.9376109838485718,0.2255823165178299,0.2140964567661285,293.27813720703125,297.1499938964844,293.1499938964844,0.005392865743488,-1976.6954345703125,298.3056335449219,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216355085373,0.8028148412704468,0.8028148412704468,1.0,1.0,-0.7918967604637146,0.3116490542888641,0.4802476763725281,0.1811881363391876,0.0,0.0,0.1056179702281951,25.01884651184082,25.0,-0.851363480091095,-4084.72119140625,61.89127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905368477106094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007505059242248,0.1007547229528427,-4.21137201556121e-06,0.0,9.188339026877657e-05,0.0,0.0,3.8863465785980233,0.0,0.0,0.0,0.2698240280151367,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559878088533878,-1492.958740234375,304.14727783203125,0.7266581058502197,0.1048890352249145,0.0949088856577873,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564656779170036,-1167.044921875,304.1541748046875,0.7276679873466492,0.1049495562911033,0.0741508528590202,293.1481018066406,297.1499938964844,293.1499938964844,0.1517924219369888,-3371.03173828125,304.1492614746094,0.9379299283027648,0.2257646918296814,0.2142673581838607,293.277099609375,297.1499938964844,293.1499938964844,0.0053566680289804,-1965.27978515625,298.2638854980469,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029550313949585,0.8029550313949585,1.0,1.0,-0.7919414639472961,0.3117471933364868,0.4801942706108093,0.1810383945703506,0.0,0.0,0.1061248779296875,25.012939453125,25.0,-0.5227316617965698,-4087.099853515625,61.89000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235873699188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009465008974075,0.1009507104754448,-4.211662599118426e-06,0.0,9.197142207995056e-05,0.0,0.0,3.8943042755126953,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559878088533878,-1492.958740234375,304.14727783203125,0.7266581058502197,0.1048890352249145,0.0949088856577873,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564656779170036,-1167.044921875,304.1541748046875,0.7276679873466492,0.1049495562911033,0.0741508528590202,293.1481018066406,297.1499938964844,293.1499938964844,0.1517924219369888,-3371.03173828125,304.1492614746094,0.9379299283027648,0.2257646918296814,0.2142673581838607,293.277099609375,297.1499938964844,293.1499938964844,0.0053566680289804,-1965.27978515625,298.2638854980469,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029550313949585,0.8029550313949585,1.0,1.0,-0.7919414639472961,0.3117471933364868,0.4801942706108093,0.1810383945703506,0.0,0.0,0.1061248779296875,25.012939453125,25.0,-0.5227316617965698,-4087.099853515625,61.89000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235873699188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009465008974075,0.1009507104754448,-4.211662599118426e-06,0.0,9.197142207995056e-05,0.0,0.0,3.8943042755126953,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565085932612419,-1501.78466796875,304.1473083496094,0.7279889583587646,0.1055089756846427,0.0954677686095237,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.562529444694519,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556504763662815,-1156.3125,304.1541442871094,0.725602924823761,0.1039797365665435,0.0734677016735076,293.1474304199219,297.1499938964844,293.1499938964844,0.1519511044025421,-3373.849853515625,304.14923095703125,0.938245177268982,0.2259513735771179,0.2144424766302108,293.2761535644531,297.1499938964844,293.1499938964844,0.00532071525231,-1953.882080078125,298.222412109375,0.562529444694519,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.803095281124115,0.803095281124115,1.0,1.0,-0.7920019030570984,0.3118668496608734,0.480135053396225,0.1808560788631439,0.0,0.0,0.1066482365131378,25.0075798034668,25.0,-0.2749970853328705,-4089.831787109375,61.89182662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463952898979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011513695120811,0.1011555790901184,-4.211974555801135e-06,0.0,9.209605923388152e-05,0.0,0.0,3.902632236480713,0.0,0.0,0.0,0.2698854804039001,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565085932612419,-1501.78466796875,304.1473083496094,0.7279889583587646,0.1055089756846427,0.0954677686095237,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.562529444694519,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556504763662815,-1156.3125,304.1541442871094,0.725602924823761,0.1039797365665435,0.0734677016735076,293.1474304199219,297.1499938964844,293.1499938964844,0.1519511044025421,-3373.849853515625,304.14923095703125,0.938245177268982,0.2259513735771179,0.2144424766302108,293.2761535644531,297.1499938964844,293.1499938964844,0.00532071525231,-1953.882080078125,298.222412109375,0.562529444694519,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.803095281124115,0.803095281124115,1.0,1.0,-0.7920019030570984,0.3118668496608734,0.480135053396225,0.1808560788631439,0.0,0.0,0.1066482365131378,25.0075798034668,25.0,-0.2749970853328705,-4089.831787109375,61.89182662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463952898979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011513695120811,0.1011555790901184,-4.211974555801135e-06,0.0,9.209605923388152e-05,0.0,0.0,3.902632236480713,0.0,0.0,0.0,0.2698854804039001,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567657276988029,-1506.1485595703125,304.1473388671875,0.7286449074745178,0.1058159917593002,0.0957444384694099,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552529506385326,-1151.092041015625,304.15411376953125,0.7245917320251465,0.1035111770033836,0.0731357485055923,293.1471252441406,297.1499938964844,293.1499938964844,0.1520310491323471,-3375.2685546875,304.14923095703125,0.9384045004844666,0.2260461598634719,0.2145314216613769,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028217516839,-1948.18896484375,298.20172119140625,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.1804110556840896,0.8031654357910156,0.8031654357910156,1.0,1.0,-0.7920420169830322,0.3119353353977203,0.4801066517829895,0.1807563006877899,0.0,0.0,0.1069112792611122,25.004846572875977,25.0,-0.1815915405750274,-4091.312255859375,61.89414596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.090817742049694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012549698352813,0.1012591794133186,-4.212134626868647e-06,0.0,9.216846228810029e-05,0.0,0.0,3.906846046447754,0.0,0.0,0.0,0.2699014544486999,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570209510624408,-1510.484375,304.1473388671875,0.7292973399162292,0.1061214059591293,0.0960194766521453,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562543511390686,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.054867286235094,-1146.0362548828125,304.154052734375,0.7236095070838928,0.1030610427260398,0.0728144645690918,293.1468200683594,297.1499938964844,293.1499938964844,0.1521116197109222,-3376.69775390625,304.14923095703125,0.938568353652954,0.2261422276496887,0.2146213799715042,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849873900413,-1942.501953125,298.1810913085937,0.562543511390686,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.1804110258817672,0.8032344579696655,0.8032344579696655,1.0,1.0,-0.7920941114425659,0.3120112717151642,0.4800828397274017,0.180653378367424,0.0,0.0,0.1071742326021194,25.001832962036133,25.0,-0.1125788614153862,-4092.873779296875,61.89787673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.090894415974617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013587564229965,0.1013629660010337,-4.21229560743086e-06,0.0,9.224627137882636e-05,0.0,0.0,3.911068916320801,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575268380343914,-1519.0919189453125,304.1473999023437,0.73060142993927,0.1067282706499099,0.0965656340122222,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541517212986946,-1136.6805419921875,304.1539001464844,0.72179114818573,0.1022375300526619,0.0722204446792602,293.146240234375,297.1499938964844,293.1499938964844,0.1522760838270187,-3379.61474609375,304.1492004394531,0.9389229416847228,0.226339042186737,0.2148054093122482,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495039999485,-1931.1522216796875,298.13995361328125,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804140210151672,0.8033725023269653,0.8033725023269653,1.0,1.0,-0.7922561764717102,0.3121935427188873,0.4800626337528229,0.1804469376802444,0.0,0.0,0.1077021658420562,24.994102478027344,25.0,-0.061457373201847,-4096.2939453125,61.91169357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910596624016761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015670672059059,0.1015712767839431,-4.212618932797341e-06,0.0,9.241397492587566e-05,0.0,0.0,3.919546604156494,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575268380343914,-1519.0919189453125,304.1473999023437,0.73060142993927,0.1067282706499099,0.0965656340122222,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541517212986946,-1136.6805419921875,304.1539001464844,0.72179114818573,0.1022375300526619,0.0722204446792602,293.146240234375,297.1499938964844,293.1499938964844,0.1522760838270187,-3379.61474609375,304.1492004394531,0.9389229416847228,0.226339042186737,0.2148054093122482,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495039999485,-1931.1522216796875,298.13995361328125,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804140210151672,0.8033725023269653,0.8033725023269653,1.0,1.0,-0.7922561764717102,0.3121935427188873,0.4800626337528229,0.1804469376802444,0.0,0.0,0.1077021658420562,24.994102478027344,25.0,-0.061457373201847,-4096.2939453125,61.91169357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910596624016761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015670672059059,0.1015712767839431,-4.212618932797341e-06,0.0,9.241397492587566e-05,0.0,0.0,3.919546604156494,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
