time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580274052917957,-1527.6270751953125,304.1474304199219,0.7319093942642212,0.1073295772075653,0.0971069484949112,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230785608291,-1128.4893798828125,304.1536560058594,0.7202039361000061,0.1015234440565109,0.07170070707798,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457335472107,-3382.62451171875,304.1492004394531,0.9393176436424256,0.2265414595603943,0.2149948179721832,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143004722893,-1919.85107421875,298.0989685058594,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.1459655761719,1.0,0.1804218888282776,0.8035106062889099,0.8035106062889099,1.0,1.0,-0.7925071716308594,0.3124183714389801,0.4800888299942016,0.1802497804164886,0.0,0.0,0.1082416847348213,24.98388290405273,25.0,-0.1105647161602974,-4100.1669921875,61.93544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344232201576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017791479825973,0.1017833575606346,-4.212946350889979e-06,0.0,9.25913409446366e-05,0.0,0.0,3.928177833557129,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580274052917957,-1527.6270751953125,304.1474304199219,0.7319093942642212,0.1073295772075653,0.0971069484949112,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230785608291,-1128.4893798828125,304.1536560058594,0.7202039361000061,0.1015234440565109,0.07170070707798,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457335472107,-3382.62451171875,304.1492004394531,0.9393176436424256,0.2265414595603943,0.2149948179721832,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143004722893,-1919.85107421875,298.0989685058594,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.1459655761719,1.0,0.1804218888282776,0.8035106062889099,0.8035106062889099,1.0,1.0,-0.7925071716308594,0.3124183714389801,0.4800888299942016,0.1802497804164886,0.0,0.0,0.1082416847348213,24.98388290405273,25.0,-0.1105647161602974,-4100.1669921875,61.93544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344232201576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017791479825973,0.1017833575606346,-4.212946350889979e-06,0.0,9.25913409446366e-05,0.0,0.0,3.928177833557129,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209913551807,-1536.0628662109375,304.1474609375,0.7332229614257812,0.1079215332865715,0.0976405814290046,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529995299875736,-1121.6923828125,304.1533203125,0.718905508518219,0.1009465903043747,0.071269080042839,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210159063339,-3385.7373046875,304.149169921875,0.9397611618041992,0.2267471849918365,0.2151878774166107,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793535239994,-1908.601806640625,298.0580749511719,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804360002279281,0.8036456108093262,0.8036456108093262,1.0,1.0,-0.7928579449653625,0.3126653134822845,0.4801926016807556,0.180124893784523,0.0,0.0,0.1088206246495246,24.97127342224121,25.0,-0.4741755723953247,-4104.896484375,61.97087478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.091413490474224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020029336214065,0.1020071431994438,-4.213284228171688e-06,0.0,9.277306526200846e-05,0.0,0.0,3.937281370162964,0.0,0.0,0.0,0.2700169086456299,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209913551807,-1536.0628662109375,304.1474609375,0.7332229614257812,0.1079215332865715,0.0976405814290046,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529995299875736,-1121.6923828125,304.1533203125,0.718905508518219,0.1009465903043747,0.071269080042839,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210159063339,-3385.7373046875,304.149169921875,0.9397611618041992,0.2267471849918365,0.2151878774166107,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793535239994,-1908.601806640625,298.0580749511719,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804360002279281,0.8036456108093262,0.8036456108093262,1.0,1.0,-0.7928579449653625,0.3126653134822845,0.4801926016807556,0.180124893784523,0.0,0.0,0.1088206246495246,24.97127342224121,25.0,-0.4741755723953247,-4104.896484375,61.97087478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.091413490474224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020029336214065,0.1020071431994438,-4.213284228171688e-06,0.0,9.277306526200846e-05,0.0,0.0,3.937281370162964,0.0,0.0,0.0,0.2700169086456299,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590102188289165,-1544.4515380859375,304.1474914550781,0.7345686554908752,0.1085045039653778,0.098165288567543,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526569262146949,-1117.279052734375,304.1527709960937,0.7181270122528076,0.1006103530526161,0.0709856748580932,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087258338928,-3389.086181640625,304.1491394042969,0.9402958750724792,0.2269559353590011,0.2153830975294113,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448862068355,-1897.5206298828125,298.0170593261719,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586499929428,0.8037806749343872,0.8037806749343872,1.0,1.0,-0.7933759093284607,0.3129376173019409,0.4804383218288421,0.1801511943340301,0.0,0.0,0.1095758900046348,24.95359992980957,25.0,-1.5701913833618164,-4111.47265625,62.02449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915946289896965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022793799638748,0.1022835969924926,-4.213666670693783e-06,0.0,9.295690688304604e-05,0.0,0.0,3.948498010635376,0.0,0.0,0.0,0.2700589895248413,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590102188289165,-1544.4515380859375,304.1474914550781,0.7345686554908752,0.1085045039653778,0.098165288567543,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526569262146949,-1117.279052734375,304.1527709960937,0.7181270122528076,0.1006103530526161,0.0709856748580932,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087258338928,-3389.086181640625,304.1491394042969,0.9402958750724792,0.2269559353590011,0.2153830975294113,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448862068355,-1897.5206298828125,298.0170593261719,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586499929428,0.8037806749343872,0.8037806749343872,1.0,1.0,-0.7933759093284607,0.3129376173019409,0.4804383218288421,0.1801511943340301,0.0,0.0,0.1095758900046348,24.95359992980957,25.0,-1.5701913833618164,-4111.47265625,62.02449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915946289896965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022793799638748,0.1022835969924926,-4.213666670693783e-06,0.0,9.295690688304604e-05,0.0,0.0,3.948498010635376,0.0,0.0,0.0,0.2700589895248413,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592546723783016,-1548.6549072265625,304.1474914550781,0.7352626323699951,0.10879398137331,0.0984252542257309,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187226295471,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525780729949474,-1116.2847900390625,304.15240478515625,0.7180069088935852,0.1005546078085899,0.0709193721413612,293.14459228515625,297.1499938964844,293.1499938964844,0.1529092490673065,-3390.886474609375,304.14910888671875,0.9406088590621948,0.2270625978708267,0.2154823392629623,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278588362038,-1892.058349609375,297.9964599609375,0.5629187226295471,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804744005203247,0.803848147392273,0.803848147392273,1.0,1.0,-0.7937233448028564,0.3130956590175628,0.4806276857852936,0.1802235841751098,0.0,0.0,0.1100747734308242,24.942052841186523,25.0,-2.2209651470184326,-4115.8583984375,62.06089401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916872471570968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024601012468338,0.102464310824871,-4.213903594063595e-06,0.0,9.305089770350604e-05,0.0,0.0,3.955819845199585,0.0,0.0,0.0,0.2700861990451813,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.059499405324459,-1552.8702392578125,304.14752197265625,0.7359718084335327,0.1090828999876976,0.0986843705177307,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630283355712891,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525603294372558,-1116.0897216796875,304.1520080566406,0.7180655002593994,0.1005712822079658,0.0709029734134674,293.1443786621094,297.1499938964844,293.1499938964844,0.153013989329338,-3392.765869140625,304.1490783691406,0.940951645374298,0.2271713763475418,0.2155831754207611,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109450869262,-1886.6373291015625,297.9757995605469,0.5630283355712891,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804934591054916,0.8039136528968811,0.8039136528968811,1.0,1.0,-0.7941307425498962,0.3132693767547607,0.4808613657951355,0.18033367395401,0.0,0.0,0.1106657981872558,24.928821563720703,25.0,-2.8445043563842773,-4121.06201171875,62.1040153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917826294898986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026755273342132,0.1026797443628311,-4.214184627926443e-06,0.0,9.314769704360516e-05,0.0,0.0,3.9645488262176514,0.0,0.0,0.0,0.2701186239719391,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599904134869575,-1561.347900390625,304.14752197265625,0.737440288066864,0.1096602827310562,0.099201425909996,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527229681611061,-1118.2879638671875,304.15106201171875,0.7187584042549133,0.1008377224206924,0.0710323378443718,293.1439819335937,297.1499938964844,293.1499938964844,0.153236836194992,-3396.771240234375,304.1490173339844,0.9417309165000916,0.227397158741951,0.2157917320728302,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775296986103,-1875.9359130859373,297.9345092773437,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436313152313,0.8040445446968079,0.8040445446968079,1.0,1.0,-0.7951447367668152,0.3136749863624573,0.4814697802066803,0.1806658953428268,0.0,0.0,0.1121755242347717,24.897340774536133,25.0,-3.880913496017456,-4134.27490234375,62.213417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919892415404319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032337993383407,0.1032380163669586,-4.214921318634879e-06,0.0,9.33573828660883e-05,0.0,0.0,3.987187147140503,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599904134869575,-1561.347900390625,304.14752197265625,0.737440288066864,0.1096602827310562,0.099201425909996,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527229681611061,-1118.2879638671875,304.15106201171875,0.7187584042549133,0.1008377224206924,0.0710323378443718,293.1439819335937,297.1499938964844,293.1499938964844,0.153236836194992,-3396.771240234375,304.1490173339844,0.9417309165000916,0.227397158741951,0.2157917320728302,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775296986103,-1875.9359130859373,297.9345092773437,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436313152313,0.8040445446968079,0.8040445446968079,1.0,1.0,-0.7951447367668152,0.3136749863624573,0.4814697802066803,0.1806658953428268,0.0,0.0,0.1121755242347717,24.897340774536133,25.0,-3.880913496017456,-4134.27490234375,62.213417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919892415404319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032337993383407,0.1032380163669586,-4.214921318634879e-06,0.0,9.33573828660883e-05,0.0,0.0,3.987187147140503,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.060483481734991,-1569.8851318359375,304.14752197265625,0.7389732003211975,0.1102386191487312,0.0997185409069061,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419701874256,-1123.83642578125,304.1500244140625,0.7201839089393616,0.1014048904180526,0.0713725313544273,293.1435546875,297.1499938964844,293.1499938964844,0.1534759402275085,-3401.072509765625,304.1489562988281,0.9426258206367492,0.2276357859373092,0.2160114198923111,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446153618395,-1865.389892578125,297.8933410644531,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806117296218872,0.8041754961013794,0.8041754961013794,1.0,1.0,-0.79642254114151,0.3141622245311737,0.4822603166103363,0.1811354160308838,0.0,0.0,0.1141444742679596,24.860218048095703,25.0,-4.541092395782471,-4151.35888671875,62.35495376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922300517559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039771363139152,0.1039813533425331,-4.215928584017092e-06,0.0,9.360178228234872e-05,0.0,0.0,4.017376899719238,0.0,0.0,0.0,0.2703154385089874,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.060483481734991,-1569.8851318359375,304.14752197265625,0.7389732003211975,0.1102386191487312,0.0997185409069061,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419701874256,-1123.83642578125,304.1500244140625,0.7201839089393616,0.1014048904180526,0.0713725313544273,293.1435546875,297.1499938964844,293.1499938964844,0.1534759402275085,-3401.072509765625,304.1489562988281,0.9426258206367492,0.2276357859373092,0.2160114198923111,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446153618395,-1865.389892578125,297.8933410644531,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806117296218872,0.8041754961013794,0.8041754961013794,1.0,1.0,-0.79642254114151,0.3141622245311737,0.4822603166103363,0.1811354160308838,0.0,0.0,0.1141444742679596,24.860218048095703,25.0,-4.541092395782471,-4151.35888671875,62.35495376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922300517559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039771363139152,0.1039813533425331,-4.215928584017092e-06,0.0,9.360178228234872e-05,0.0,0.0,4.017376899719238,0.0,0.0,0.0,0.2703154385089874,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.060978215187788,-1578.471435546875,304.14752197265625,0.7405666708946228,0.1108192801475524,0.100237138569355,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538127161562442,-1132.685546875,304.1488952636719,0.7223075032234192,0.1022669300436973,0.071921482682228,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297219038009,-3405.635986328125,304.1488647460937,0.9436261653900146,0.2278895676136016,0.2162446081638336,293.2690124511719,297.1499938964844,293.1499938964844,0.005012132693082,-1854.958984375,297.8524475097656,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807003021240234,0.8043007850646973,0.8043007850646973,1.0,1.0,-0.797966480255127,0.3147380650043487,0.4832284450531006,0.1817273497581482,0.0,0.0,0.1165909841656684,24.818641662597656,25.0,-4.7850542068481445,-4172.44482421875,62.53080368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925241187214851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049211025238037,0.1049253195524215,-4.217245077597909e-06,0.0,9.390022023580968e-05,0.0,0.0,4.055786609649658,0.0,0.0,0.0,0.2704592645168304,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.060978215187788,-1578.471435546875,304.14752197265625,0.7405666708946228,0.1108192801475524,0.100237138569355,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538127161562442,-1132.685546875,304.1488952636719,0.7223075032234192,0.1022669300436973,0.071921482682228,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297219038009,-3405.635986328125,304.1488647460937,0.9436261653900146,0.2278895676136016,0.2162446081638336,293.2690124511719,297.1499938964844,293.1499938964844,0.005012132693082,-1854.958984375,297.8524475097656,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807003021240234,0.8043007850646973,0.8043007850646973,1.0,1.0,-0.797966480255127,0.3147380650043487,0.4832284450531006,0.1817273497581482,0.0,0.0,0.1165909841656684,24.818641662597656,25.0,-4.7850542068481445,-4172.44482421875,62.53080368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925241187214851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049211025238037,0.1049253195524215,-4.217245077597909e-06,0.0,9.390022023580968e-05,0.0,0.0,4.055786609649658,0.0,0.0,0.0,0.2704592645168304,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.061473935842514,-1587.0921630859375,304.14752197265625,0.7422130107879639,0.1114029735326767,0.1007580831646919,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155775129795,-1144.5989990234375,304.14776611328125,0.7250529527664185,0.1034034788608551,0.0726651474833488,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962440729141,-3410.421630859375,304.1488037109375,0.9447157979011536,0.2281596660614013,0.2164926528930664,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800905399024,-1844.631103515625,297.8119506835937,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.180810660123825,0.8044260740280151,0.8044260740280151,1.0,1.0,-0.799763023853302,0.3154038786888122,0.4843591153621673,0.1824226081371307,0.0,0.0,0.1194876581430435,24.77403259277344,25.0,-4.713471412658691,-4197.35693359375,62.74108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928894206881523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060622483491897,0.1060664653778076,-4.218878530082293e-06,0.0,9.42709593800828e-05,0.0,0.0,4.102316379547119,0.0,0.0,0.0,0.2706340849399566,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.061473935842514,-1587.0921630859375,304.14752197265625,0.7422130107879639,0.1114029735326767,0.1007580831646919,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155775129795,-1144.5989990234375,304.14776611328125,0.7250529527664185,0.1034034788608551,0.0726651474833488,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962440729141,-3410.421630859375,304.1488037109375,0.9447157979011536,0.2281596660614013,0.2164926528930664,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800905399024,-1844.631103515625,297.8119506835937,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.180810660123825,0.8044260740280151,0.8044260740280151,1.0,1.0,-0.799763023853302,0.3154038786888122,0.4843591153621673,0.1824226081371307,0.0,0.0,0.1194876581430435,24.77403259277344,25.0,-4.713471412658691,-4197.35693359375,62.74108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928894206881523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060622483491897,0.1060664653778076,-4.218878530082293e-06,0.0,9.42709593800828e-05,0.0,0.0,4.102316379547119,0.0,0.0,0.0,0.2706340849399566,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617220140993595,-1591.4122314453125,304.14752197265625,0.7430537939071655,0.1116960868239402,0.1010195910930633,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646801590919495,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552500784397125,-1151.66162109375,304.147216796875,0.7266432046890259,0.1040705665946006,0.0731074213981628,293.14239501953125,297.1499938964844,293.1499938964844,0.15413399040699,-3412.891845703125,304.1487731933594,0.94528990983963,0.2283011674880981,0.2166226506233215,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642282538115,-1839.5013427734373,297.7919311523437,0.5646801590919495,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808744817972183,0.8044887185096741,0.8044887185096741,1.0,1.0,-0.800753653049469,0.3157717287540436,0.4849819242954254,0.1828032881021499,0.0,0.0,0.1210974305868148,24.750953674316406,25.0,-4.590183258056641,-4211.212890625,62.85935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931044667959213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067060232162475,0.1067102402448654,-4.21981576437247e-06,0.0,9.44891944527626e-05,0.0,0.0,4.128608226776123,0.0,0.0,0.0,0.2707330882549286,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619701221585273,-1595.7364501953125,304.14752197265625,0.7439044117927551,0.1119900196790695,0.1012817844748497,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649154782295227,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558334253728389,-1159.3814697265625,304.14666748046875,0.7283596396446228,0.1047964766621589,0.0735916420817375,293.14215087890625,297.1499938964844,293.1499938964844,0.1542743593454361,-3415.406982421875,304.14874267578125,0.9458799362182616,0.2284468412399292,0.2167564928531646,293.26715087890625,297.1499938964844,293.1499938964844,0.004948457237333,-1834.3883056640625,297.7720031738281,0.5649154782295227,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809438318014145,0.8045459389686584,0.8045459389686584,1.0,1.0,-0.8017998337745667,0.3161611258983612,0.4856387078762054,0.1832013428211212,0.0,0.0,0.1228020042181015,24.72757911682129,25.0,-4.425844192504883,-4225.92431640625,62.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933422073721885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073945090174675,0.1073987260460853,-4.220827122480841e-06,0.0,9.473047975916415e-05,0.0,0.0,4.1567583084106445,0.0,0.0,0.0,0.2708391845226288,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662637710571,-1604.3939208984375,304.14752197265625,0.745631754398346,0.1125803738832473,0.1018083542585372,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426525712013,-1176.75830078125,304.1455993652344,0.7321611642837524,0.1064211055636406,0.0746838599443435,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630544424057,-3420.571533203125,304.148681640625,0.9471022486686708,0.2287512272596359,0.2170363962650299,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171955324709,-1824.21337890625,297.73260498046875,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999512672424,0.8046603798866272,0.8046603798866272,1.0,1.0,-0.8040573596954346,0.3170084953308105,0.4870488345623016,0.1840418428182602,0.0,0.0,0.1264840960502624,24.680419921875,25.0,-4.011048316955566,-4257.89306640625,63.26398849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938942059874534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089043542742729,0.1089085713028907,-4.223077212373028e-06,0.0,9.52906848397106e-05,0.0,0.0,4.218602657318115,0.0,0.0,0.0,0.2710727155208587,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662637710571,-1604.3939208984375,304.14752197265625,0.745631754398346,0.1125803738832473,0.1018083542585372,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426525712013,-1176.75830078125,304.1455993652344,0.7321611642837524,0.1064211055636406,0.0746838599443435,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630544424057,-3420.571533203125,304.148681640625,0.9471022486686708,0.2287512272596359,0.2170363962650299,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171955324709,-1824.21337890625,297.73260498046875,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999512672424,0.8046603798866272,0.8046603798866272,1.0,1.0,-0.8040573596954346,0.3170084953308105,0.4870488345623016,0.1840418428182602,0.0,0.0,0.1264840960502624,24.680419921875,25.0,-4.011048316955566,-4257.89306640625,63.26398849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938942059874534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089043542742729,0.1089085713028907,-4.223077212373028e-06,0.0,9.52906848397106e-05,0.0,0.0,4.218602657318115,0.0,0.0,0.0,0.2710727155208587,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618912935257,-1613.0557861328125,304.14752197265625,0.7473858594894409,0.1131737679243087,0.1023376658558845,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037232398987,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586231835186481,-1196.503173828125,304.14459228515625,0.736411452293396,0.1082563251256942,0.0759276151657104,293.1410827636719,297.1499938964844,293.1499938964844,0.1548618078231811,-3425.905517578125,304.14862060546875,0.9483675360679626,0.2290729135274887,0.2173326015472412,293.2651672363281,297.1499938964844,293.1499938964844,0.004886302165687,-1814.103759765625,297.6937866210937,0.5659037232398987,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791973352432,0.8047748804092407,0.8047748804092407,1.0,1.0,-0.806519091129303,0.3179474472999573,0.4885716140270233,0.184921309351921,0.0,0.0,0.1304900646209716,24.633543014526367,25.0,-3.5271918773651123,-4293.08837890625,63.5747184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945547670125961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105801686644554,0.1105843931436538,-4.225615157338325e-06,0.0,9.59610697464086e-05,0.0,0.0,4.28741979598999,0.0,0.0,0.0,0.27133309841156,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618912935257,-1613.0557861328125,304.14752197265625,0.7473858594894409,0.1131737679243087,0.1023376658558845,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037232398987,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586231835186481,-1196.503173828125,304.14459228515625,0.736411452293396,0.1082563251256942,0.0759276151657104,293.1410827636719,297.1499938964844,293.1499938964844,0.1548618078231811,-3425.905517578125,304.14862060546875,0.9483675360679626,0.2290729135274887,0.2173326015472412,293.2651672363281,297.1499938964844,293.1499938964844,0.004886302165687,-1814.103759765625,297.6937866210937,0.5659037232398987,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791973352432,0.8047748804092407,0.8047748804092407,1.0,1.0,-0.806519091129303,0.3179474472999573,0.4885716140270233,0.184921309351921,0.0,0.0,0.1304900646209716,24.633543014526367,25.0,-3.5271918773651123,-4293.08837890625,63.5747184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945547670125961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105801686644554,0.1105843931436538,-4.225615157338325e-06,0.0,9.59610697464086e-05,0.0,0.0,4.28741979598999,0.0,0.0,0.0,0.27133309841156,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634564831852912,-1621.712646484375,304.14752197265625,0.7491551637649536,0.113769382238388,0.1028691753745079,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602475069463253,-1218.29052734375,304.1437072753906,0.7410503625869751,0.1102729961276054,0.0773022323846817,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698744297027,-3431.3955078125,304.1485595703125,0.9496574401855468,0.2294108867645263,0.2176443338394165,293.2641296386719,297.1499938964844,293.1499938964844,0.004855740815401,-1804.0489501953125,297.655517578125,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1187744140625,1.0,0.1814803779125213,0.8048784136772156,0.8048784136772156,1.0,1.0,-0.8091591000556946,0.3189781904220581,0.4901808798313141,0.1858037710189819,0.0,0.0,0.1347634494304657,24.587759017944336,25.0,-3.035931348800659,-4331.25927734375,63.91554641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953242406249046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124037504196167,0.1124079748988151,-4.228416855767136e-06,0.0,9.674198372522368e-05,0.0,0.0,4.36250638961792,0.0,0.0,0.0,0.2716176807880401,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634564831852912,-1621.712646484375,304.14752197265625,0.7491551637649536,0.113769382238388,0.1028691753745079,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602475069463253,-1218.29052734375,304.1437072753906,0.7410503625869751,0.1102729961276054,0.0773022323846817,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698744297027,-3431.3955078125,304.1485595703125,0.9496574401855468,0.2294108867645263,0.2176443338394165,293.2641296386719,297.1499938964844,293.1499938964844,0.004855740815401,-1804.0489501953125,297.655517578125,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1187744140625,1.0,0.1814803779125213,0.8048784136772156,0.8048784136772156,1.0,1.0,-0.8091591000556946,0.3189781904220581,0.4901808798313141,0.1858037710189819,0.0,0.0,0.1347634494304657,24.587759017944336,25.0,-3.035931348800659,-4331.25927734375,63.91554641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953242406249046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124037504196167,0.1124079748988151,-4.228416855767136e-06,0.0,9.674198372522368e-05,0.0,0.0,4.36250638961792,0.0,0.0,0.0,0.2716176807880401,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.063949204981327,-1630.349853515625,304.14752197265625,0.7509271502494812,0.1143658831715583,0.1034018844366073,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967281818389,-1241.9049072265625,304.14288330078125,0.7460399866104126,0.1124508753418922,0.0787939131259918,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869711399078,-3437.0361328125,304.1485290527344,0.9509552717208862,0.2297644019126892,0.2179710566997528,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255263827741,-1794.056396484375,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.181703045964241,0.8049819469451904,0.8049819469451904,1.0,1.0,-0.8119593858718872,0.3201068043708801,0.4918525815010071,0.1866539865732193,0.0,0.0,0.1392672806978225,24.54381561279297,25.0,-2.568427324295044,-4372.31591796875,64.28511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962040200829505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143645420670509,0.1143687739968299,-4.231468665238936e-06,0.0,9.76348528638482e-05,0.0,0.0,4.443475246429443,0.0,0.0,0.0,0.2719250619411468,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.063949204981327,-1630.349853515625,304.14752197265625,0.7509271502494812,0.1143658831715583,0.1034018844366073,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967281818389,-1241.9049072265625,304.14288330078125,0.7460399866104126,0.1124508753418922,0.0787939131259918,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869711399078,-3437.0361328125,304.1485290527344,0.9509552717208862,0.2297644019126892,0.2179710566997528,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255263827741,-1794.056396484375,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.181703045964241,0.8049819469451904,0.8049819469451904,1.0,1.0,-0.8119593858718872,0.3201068043708801,0.4918525815010071,0.1866539865732193,0.0,0.0,0.1392672806978225,24.54381561279297,25.0,-2.568427324295044,-4372.31591796875,64.28511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962040200829505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143645420670509,0.1143687739968299,-4.231468665238936e-06,0.0,9.76348528638482e-05,0.0,0.0,4.443475246429443,0.0,0.0,0.0,0.2719250619411468,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641944780945777,-1634.654296875,304.14752197265625,0.7518097758293152,0.1146638616919517,0.1036682203412056,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629114508628845,-1254.3172607421875,304.1425170898437,0.7486512064933777,0.1135929375886917,0.079578548669815,293.1396789550781,297.1499938964844,293.1499938964844,0.1556486636400222,-3439.908935546875,304.14849853515625,0.9516015648841858,0.2299465239048004,0.2181396931409835,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105455935001,-1789.0830078125,297.59912109375,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.181822121143341,0.8050337433815002,0.8050337433815002,1.0,1.0,-0.8134126663208008,0.3207087516784668,0.492703914642334,0.1870557367801666,0.0,0.0,0.1415935307741165,24.522750854492188,25.0,-2.3459246158599854,-4393.89111328125,64.48001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966842547059059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153927221894264,0.115396961569786,-4.233083473081933e-06,0.0,9.812223288463429e-05,0.0,0.0,4.486028671264648,0.0,0.0,0.0,0.2720867991447449,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644387379288673,-1638.944091796875,304.14752197265625,0.7526874542236328,0.1149612441658973,0.1039341986179351,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638488009572029,-1267.082275390625,304.1421813964844,0.7513296604156494,0.1147657707333564,0.0803858265280723,293.139404296875,297.1499938964844,293.1499938964844,0.1558122038841247,-3442.812255859375,304.1484680175781,0.9522430300712584,0.2301318794488906,0.2183115184307098,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956332564353,-1784.1202392578125,297.58056640625,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819460541009903,0.8050788044929504,0.8050788044929504,1.0,1.0,-0.8148967623710632,0.3213354349136352,0.493561327457428,0.187435433268547,0.0,0.0,0.1439619958400726,24.502397537231445,25.0,-2.1271274089813232,-4416.13623046875,64.68114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.097190111875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164503768086433,0.1164546087384224,-4.23475421484909e-06,0.0,9.863560990197584e-05,0.0,0.0,4.529870986938477,0.0,0.0,0.0,0.272253543138504,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229362607002,-1647.4569091796875,304.1475524902344,0.7544193267822266,0.1155525743961334,0.1044637262821197,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657818168401718,-1293.55078125,304.1415710449219,0.7568612694740295,0.1171931326389312,0.0820607841014862,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439931392669,-3448.69482421875,304.1484375,0.9535025358200072,0.23051118850708,0.2186639010906219,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660185955464,-1774.2279052734375,297.5437927246094,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079569101333,0.8051689863204956,0.8051689863204956,1.0,1.0,-0.8179459571838379,0.3226641118526459,0.495281845331192,0.1881152987480163,0.0,0.0,0.1488061100244522,24.464187622070312,25.0,-1.6944175958633425,-4462.5751953125,65.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982759743928909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186478435993194,0.1186520829796791,-4.238258497935021e-06,0.0,9.973762644222006e-05,0.0,0.0,4.621187210083008,0.0,0.0,0.0,0.2726012468338012,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229362607002,-1647.4569091796875,304.1475524902344,0.7544193267822266,0.1155525743961334,0.1044637262821197,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657818168401718,-1293.55078125,304.1415710449219,0.7568612694740295,0.1171931326389312,0.0820607841014862,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439931392669,-3448.69482421875,304.1484375,0.9535025358200072,0.23051118850708,0.2186639010906219,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660185955464,-1774.2279052734375,297.5437927246094,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079569101333,0.8051689863204956,0.8051689863204956,1.0,1.0,-0.8179459571838379,0.3226641118526459,0.495281845331192,0.1881152987480163,0.0,0.0,0.1488061100244522,24.464187622070312,25.0,-1.6944175958633425,-4462.5751953125,65.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982759743928909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186478435993194,0.1186520829796791,-4.238258497935021e-06,0.0,9.973762644222006e-05,0.0,0.0,4.621187210083008,0.0,0.0,0.0,0.2726012468338012,4.0,0.0,1.0
