time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995722532272,-1655.848388671875,304.1475830078125,0.7561075091362,0.1161368265748024,0.1049878448247909,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682692527770996,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677735581994056,-1321.0235595703125,304.1410522460937,0.7625679969787598,0.1197069734334945,0.0838005766272544,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802378416061,-3454.64697265625,304.1483764648437,0.9547178149223328,0.2308994829654693,0.2190256267786026,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366498038172,-1764.3701171875,297.5074462890625,0.5682692527770996,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866533279419,0.8052592277526855,0.8052592277526855,1.0,1.0,-0.8210791945457458,0.3240895569324493,0.4969896376132965,0.1886673718690872,0.0,0.0,0.1537564843893051,24.42964172363281,25.0,-1.2693904638290403,-4511.41015625,65.54134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994501262903213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209411770105362,0.1209454163908958,-4.2419587771291845e-06,0.0,0.0001009292318485,0.0,0.0,4.716814041137695,0.0,0.0,0.0,0.2729659080505371,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995722532272,-1655.848388671875,304.1475830078125,0.7561075091362,0.1161368265748024,0.1049878448247909,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682692527770996,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677735581994056,-1321.0235595703125,304.1410522460937,0.7625679969787598,0.1197069734334945,0.0838005766272544,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802378416061,-3454.64697265625,304.1483764648437,0.9547178149223328,0.2308994829654693,0.2190256267786026,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366498038172,-1764.3701171875,297.5074462890625,0.5682692527770996,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866533279419,0.8052592277526855,0.8052592277526855,1.0,1.0,-0.8210791945457458,0.3240895569324493,0.4969896376132965,0.1886673718690872,0.0,0.0,0.1537564843893051,24.42964172363281,25.0,-1.2693904638290403,-4511.41015625,65.54134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994501262903213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209411770105362,0.1209454163908958,-4.2419587771291845e-06,0.0,0.0001009292318485,0.0,0.0,4.716814041137695,0.0,0.0,0.0,0.2729659080505371,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658660382032394,-1664.071533203125,304.1476135253906,0.7577363848686218,0.1167106851935386,0.1055036708712577,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511993408203,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698024556040763,-1349.210205078125,304.1406555175781,0.768376886844635,0.1222804114222526,0.0855869129300117,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184494972229,-3460.62353515625,304.1483764648437,0.9558740258216858,0.2312937676906585,0.2193939834833145,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074714675545,-1754.5291748046875,297.471435546875,0.5686511993408203,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799081802368,0.8053343296051025,0.8053343296051025,1.0,1.0,-0.824268102645874,0.3256035447120666,0.498664528131485,0.1890713274478912,0.0,0.0,0.1587701141834259,24.399229049682617,25.0,-0.8260766267776489,-4562.37158203125,65.99861145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007004007697105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233140602707862,0.1233182996511459,-4.245833679306088e-06,0.0,0.0001021981079247,0.0,0.0,4.816115856170654,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658660382032394,-1664.071533203125,304.1476135253906,0.7577363848686218,0.1167106851935386,0.1055036708712577,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511993408203,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698024556040763,-1349.210205078125,304.1406555175781,0.768376886844635,0.1222804114222526,0.0855869129300117,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184494972229,-3460.62353515625,304.1483764648437,0.9558740258216858,0.2312937676906585,0.2193939834833145,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074714675545,-1754.5291748046875,297.471435546875,0.5686511993408203,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799081802368,0.8053343296051025,0.8053343296051025,1.0,1.0,-0.824268102645874,0.3256035447120666,0.498664528131485,0.1890713274478912,0.0,0.0,0.1587701141834259,24.399229049682617,25.0,-0.8260766267776489,-4562.37158203125,65.99861145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007004007697105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233140602707862,0.1233182996511459,-4.245833679306088e-06,0.0,0.0001021981079247,0.0,0.0,4.816115856170654,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188993930816,-1672.0635986328125,304.14764404296875,0.7592885494232178,0.1172698810696601,0.1060075610876083,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.07185048609972,-1377.857666015625,304.140380859375,0.7742183804512024,0.124891884624958,0.087404079735279,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555584669113,-3466.570068359375,304.1483459472656,0.9569568037986756,0.2316908091306686,0.2197661697864532,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784761361777,-1744.700927734375,297.4357604980469,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860078334808,0.8054094910621643,0.8054094910621643,1.0,1.0,-0.8274862766265869,0.3271973133087158,0.5002889633178711,0.1893176436424255,0.0,0.0,0.1638020873069763,24.373579025268555,25.0,-0.3499621748924255,-4615.150390625,66.4697494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020172536373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257482916116714,0.1257525384426117,-4.2498613765928894e-06,0.0,0.0001035345412674,0.0,0.0,4.918374538421631,0.0,0.0,0.0,0.2737364768981933,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188993930816,-1672.0635986328125,304.14764404296875,0.7592885494232178,0.1172698810696601,0.1060075610876083,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.07185048609972,-1377.857666015625,304.140380859375,0.7742183804512024,0.124891884624958,0.087404079735279,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555584669113,-3466.570068359375,304.1483459472656,0.9569568037986756,0.2316908091306686,0.2197661697864532,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784761361777,-1744.700927734375,297.4357604980469,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860078334808,0.8054094910621643,0.8054094910621643,1.0,1.0,-0.8274862766265869,0.3271973133087158,0.5002889633178711,0.1893176436424255,0.0,0.0,0.1638020873069763,24.373579025268555,25.0,-0.3499621748924255,-4615.150390625,66.4697494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020172536373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257482916116714,0.1257525384426117,-4.2498613765928894e-06,0.0,0.0001035345412674,0.0,0.0,4.918374538421631,0.0,0.0,0.0,0.2737364768981933,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665394067764282,-1675.9580078125,304.1476745605469,0.760032057762146,0.1175429224967956,0.1062540933489799,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691329836845398,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728751420974731,-1392.2598876953125,304.1402587890625,0.7771272659301758,0.1262023746967315,0.0883182883262634,293.13720703125,297.1499938964844,293.1499938964844,0.1573226600885391,-3469.51318359375,304.1483459472656,0.9574674367904664,0.2318890690803527,0.2199525088071823,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640038490295,-1739.7769775390625,297.41802978515625,0.5691329836845398,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832429021596908,0.8054471015930176,0.8054471015930176,1.0,1.0,-0.829096794128418,0.3280195295810699,0.5010772347450256,0.1893803924322128,0.0,0.0,0.1663093417882919,24.36259078979492,25.0,-0.1015146374702453,-4642.07666015625,66.7091293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026953160762786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269812136888504,0.1269854605197906,-4.251920927345054e-06,0.0,0.0001042226940626,0.0,0.0,4.970319271087647,0.0,0.0,0.0,0.2739354968070984,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667552575469017,-1679.771728515625,304.147705078125,0.7607503533363342,0.1178106963634491,0.1064962595701217,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.569266676902771,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738959312438964,-1406.651123046875,304.1401672363281,0.7800118327140808,0.1275104582309723,0.0892322659492492,293.13702392578125,297.1499938964844,293.1499938964844,0.1574881076812744,-3472.424072265625,304.1483459472656,0.9579545259475708,0.2320864200592041,0.2201383411884308,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495534479618,-1734.84814453125,297.4003295898437,0.569266676902771,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.183401957154274,0.8054764270782471,0.8054764270782471,1.0,1.0,-0.8307017087936401,0.3288546204566955,0.5018471479415894,0.1894024610519409,0.0,0.0,0.1688019335269928,24.352996826171875,25.0,0.1595308184623718,-4669.2763671875,66.95027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033844649791717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282205283641815,0.1282247751951217,-4.254005943948869e-06,0.0,0.0001049220882123,0.0,0.0,5.022639751434326,0.0,0.0,0.0,0.2741361558437347,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.067171037197113,-1687.121337890625,304.14776611328125,0.7621030211448669,0.1183283850550651,0.1069654300808906,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149491786956,-1435.234619140625,304.1400756835937,0.7856677174568176,0.130105510354042,0.0910492911934852,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118801116943,-3478.111083984375,304.1483459472656,0.9588523507118224,0.2324763983488083,0.2205065041780471,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206582337617,-1724.953857421875,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251037359237,0.8055351376533508,0.8055351376533508,1.0,1.0,-0.8338779807090759,0.3305545151233673,0.503323495388031,0.1893294155597686,0.0,0.0,0.1737123429775238,24.338247299194336,25.0,0.7120690941810608,-4724.19287109375,67.4355239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.104788452386856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030618190765,0.1307073235511779,-4.2582282731018495e-06,0.0,0.0001063469535438,0.0,0.0,5.127769947052002,0.0,0.0,0.0,0.274539977312088,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.067171037197113,-1687.121337890625,304.14776611328125,0.7621030211448669,0.1183283850550651,0.1069654300808906,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149491786956,-1435.234619140625,304.1400756835937,0.7856677174568176,0.130105510354042,0.0910492911934852,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118801116943,-3478.111083984375,304.1483459472656,0.9588523507118224,0.2324763983488083,0.2205065041780471,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206582337617,-1724.953857421875,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251037359237,0.8055351376533508,0.8055351376533508,1.0,1.0,-0.8338779807090759,0.3305545151233673,0.503323495388031,0.1893294155597686,0.0,0.0,0.1737123429775238,24.338247299194336,25.0,0.7120690941810608,-4724.19287109375,67.4355239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.104788452386856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030618190765,0.1307073235511779,-4.2582282731018495e-06,0.0,0.0001063469535438,0.0,0.0,5.127769947052002,0.0,0.0,0.0,0.274539977312088,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675640478730201,-1694.07177734375,304.1478576660156,0.7633382678031921,0.1188203766942024,0.107412576675415,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696518421173096,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881981968879,-1463.309326171875,304.1401062011719,0.7911162376403809,0.1326501965522766,0.0928363651037216,293.1365051269531,297.1499938964844,293.1499938964844,0.1581239700317382,-3483.579833984375,304.1483764648437,0.9596449732780457,0.2328575849533081,0.2208675295114517,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917360112071,-1714.999267578125,297.330078125,0.5696518421173096,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524226427078,0.8055938482284546,0.8055938482284546,1.0,1.0,-0.8369858264923096,0.3322773873806,0.504708468914032,0.1891105771064758,0.0,0.0,0.1784808933734893,24.329479217529297,25.0,1.2877408266067505,-4779.29833984375,67.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062133461236953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331673413515091,0.1331716030836105,-4.262481525074691e-06,0.0,0.0001077930428436,0.0,0.0,5.232564926147461,0.0,0.0,0.0,0.2749433815479278,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675640478730201,-1694.07177734375,304.1478576660156,0.7633382678031921,0.1188203766942024,0.107412576675415,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696518421173096,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881981968879,-1463.309326171875,304.1401062011719,0.7911162376403809,0.1326501965522766,0.0928363651037216,293.1365051269531,297.1499938964844,293.1499938964844,0.1581239700317382,-3483.579833984375,304.1483764648437,0.9596449732780457,0.2328575849533081,0.2208675295114517,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917360112071,-1714.999267578125,297.330078125,0.5696518421173096,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524226427078,0.8055938482284546,0.8055938482284546,1.0,1.0,-0.8369858264923096,0.3322773873806,0.504708468914032,0.1891105771064758,0.0,0.0,0.1784808933734893,24.329479217529297,25.0,1.2877408266067505,-4779.29833984375,67.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062133461236953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331673413515091,0.1331716030836105,-4.262481525074691e-06,0.0,0.0001077930428436,0.0,0.0,5.232564926147461,0.0,0.0,0.0,0.2749433815479278,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679312273859977,-1700.566162109375,304.14794921875,0.7644451260566711,0.1192830204963684,0.1078342869877815,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797963365912437,-1490.5709228515625,304.1402282714844,0.7962914109230042,0.1351189911365509,0.0945744514465332,293.1363830566406,297.1499938964844,293.1499938964844,0.1584210693836212,-3488.77197265625,304.1484375,0.9603261947631836,0.2332264333963394,0.2212180644273758,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627104118466,-1704.9578857421875,297.29510498046875,0.5697526335716248,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809634447097,0.8056368827819824,0.8056368827819824,1.0,1.0,-0.8399943113327026,0.3339990079402923,0.5059953331947327,0.1887614130973816,0.0,0.0,0.1830449551343917,24.32700538635254,25.0,1.8622806072235107,-4833.8740234375,68.40214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076429560780525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355777829885482,0.1355820447206497,-4.26670840170118e-06,0.0,0.0001092439197236,0.0,0.0,5.335507869720459,0.0,0.0,0.0,0.2753406167030334,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679312273859977,-1700.566162109375,304.14794921875,0.7644451260566711,0.1192830204963684,0.1078342869877815,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797963365912437,-1490.5709228515625,304.1402282714844,0.7962914109230042,0.1351189911365509,0.0945744514465332,293.1363830566406,297.1499938964844,293.1499938964844,0.1584210693836212,-3488.77197265625,304.1484375,0.9603261947631836,0.2332264333963394,0.2212180644273758,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627104118466,-1704.9578857421875,297.29510498046875,0.5697526335716248,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809634447097,0.8056368827819824,0.8056368827819824,1.0,1.0,-0.8399943113327026,0.3339990079402923,0.5059953331947327,0.1887614130973816,0.0,0.0,0.1830449551343917,24.32700538635254,25.0,1.8622806072235107,-4833.8740234375,68.40214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076429560780525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355777829885482,0.1355820447206497,-4.26670840170118e-06,0.0,0.0001092439197236,0.0,0.0,5.335507869720459,0.0,0.0,0.0,0.2753406167030334,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682718306779861,-1706.59033203125,304.1480712890625,0.7654244899749756,0.1197152808308601,0.1082294508814811,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697956085205078,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816265046596527,-1516.8072509765625,304.14044189453125,0.8011549711227417,0.1374919712543487,0.0962500721216201,293.1363220214844,297.1499938964844,293.1499938964844,0.1587013453245163,-3493.656494140625,304.14849853515625,0.9608991742134094,0.2335805147886276,0.2215556651353836,293.25543212890625,297.1499938964844,293.1499938964844,0.004533527418971,-1694.8131103515625,297.2601013183594,0.5697956085205078,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077310085296,0.805679976940155,0.805679976940155,1.0,1.0,-0.8428829312324524,0.3357006311416626,0.5071823000907898,0.1883048713207245,0.0,0.0,0.1873579621315002,24.33049964904785,25.0,2.4197804927825928,-4887.27392578125,68.87492370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090595796704292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379042267799377,0.1379084885120391,-4.27085296905716e-06,0.0,0.0001106816125684,0.0,0.0,5.435284614562988,0.0,0.0,0.0,0.2757265567779541,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682718306779861,-1706.59033203125,304.1480712890625,0.7654244899749756,0.1197152808308601,0.1082294508814811,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697956085205078,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816265046596527,-1516.8072509765625,304.14044189453125,0.8011549711227417,0.1374919712543487,0.0962500721216201,293.1363220214844,297.1499938964844,293.1499938964844,0.1587013453245163,-3493.656494140625,304.14849853515625,0.9608991742134094,0.2335805147886276,0.2215556651353836,293.25543212890625,297.1499938964844,293.1499938964844,0.004533527418971,-1694.8131103515625,297.2601013183594,0.5697956085205078,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077310085296,0.805679976940155,0.805679976940155,1.0,1.0,-0.8428829312324524,0.3357006311416626,0.5071823000907898,0.1883048713207245,0.0,0.0,0.1873579621315002,24.33049964904785,25.0,2.4197804927825928,-4887.27392578125,68.87492370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090595796704292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379042267799377,0.1379084885120391,-4.27085296905716e-06,0.0,0.0001106816125684,0.0,0.0,5.435284614562988,0.0,0.0,0.0,0.2757265567779541,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684314519166946,-1709.4124755859375,304.14813232421875,0.7658638954162598,0.1199190691113472,0.1084162294864654,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697951316833496,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825059190392494,-1529.439697265625,304.1405639648437,0.8034513592720032,0.1386332362890243,0.0970580428838729,293.1363525390625,297.1499938964844,293.1499938964844,0.1588342487812042,-3495.967041015625,304.1485290527344,0.9611435532569884,0.2337508797645568,0.2217185944318771,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188595540821,-1689.6964111328125,297.2425842285156,0.5697951316833496,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181335449219,1.0,0.18486949801445,0.805701494216919,0.805701494216919,1.0,1.0,-0.844272255897522,0.3365359306335449,0.507736325263977,0.1880431175231933,0.0,0.0,0.189401239156723,24.334583282470703,25.0,2.685457468032837,-4913.2861328125,69.10665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.994140625,18000.0,0.0,0.0,0.1097571924328804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390238553285598,0.1390281319618225,-4.272872956789797e-06,0.0,0.0001113895923481,0.0,0.0,5.483457088470459,0.0,0.0,0.0,0.275913268327713,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685842111706733,-1712.1129150390625,304.148193359375,0.7662715315818787,0.1201150119304657,0.1085960194468498,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697812438011169,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833603963255882,-1541.727294921875,304.1407470703125,0.8056556582450867,0.1397428810596466,0.0978447347879409,293.1363830566406,297.1499938964844,293.1499938964844,0.1589622795581817,-3498.189697265625,304.1485595703125,0.9613614678382874,0.2339166551828384,0.2218773812055587,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041367411613,-1684.549072265625,297.2250366210937,0.5697812438011169,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850297600030899,0.805717945098877,0.805717945098877,1.0,1.0,-0.8456233143806458,0.3373579084873199,0.5082654356956482,0.1877630800008773,0.0,0.0,0.1913656294345855,24.340112686157227,25.0,2.944932222366333,-4938.7548828125,69.33477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046875,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.110445037484169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401111334562301,0.1401154100894928,-4.274850653018802e-06,0.0,0.0001120876695495,0.0,0.0,5.530333518981934,0.0,0.0,0.0,0.2760951817035675,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688686296343803,-1717.1378173828125,304.1483154296875,0.7669919729232788,0.1204830259084701,0.1089340075850486,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150826454163,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849861800670623,-1565.1358642578125,304.14111328125,0.8097007274627686,0.1418569833040237,0.0993459969758987,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024862766266,-3502.3486328125,304.14862060546875,0.96171897649765,0.2342333346605301,0.2221812456846237,293.2552490234375,297.1499938964844,293.1499938964844,0.004474502056837,-1674.1549072265625,297.1898193359375,0.5697150826454163,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853441148996353,0.8057507872581482,0.8057507872581482,1.0,1.0,-0.8481980562210083,0.3389515578746795,0.5092465281486511,0.187160849571228,0.0,0.0,0.1950206160545349,24.355388641357425,25.0,3.423972845077514,-4987.609375,69.77790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117798909544944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164871096611,0.1421691477298736,-4.278636879462283e-06,0.0,0.0001134423728217,0.0,0.0,5.619150161743164,0.0,0.0,0.0,0.2764405310153961,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688686296343803,-1717.1378173828125,304.1483154296875,0.7669919729232788,0.1204830259084701,0.1089340075850486,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150826454163,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849861800670623,-1565.1358642578125,304.14111328125,0.8097007274627686,0.1418569833040237,0.0993459969758987,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024862766266,-3502.3486328125,304.14862060546875,0.96171897649765,0.2342333346605301,0.2221812456846237,293.2552490234375,297.1499938964844,293.1499938964844,0.004474502056837,-1674.1549072265625,297.1898193359375,0.5697150826454163,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853441148996353,0.8057507872581482,0.8057507872581482,1.0,1.0,-0.8481980562210083,0.3389515578746795,0.5092465281486511,0.187160849571228,0.0,0.0,0.1950206160545349,24.355388641357425,25.0,3.423972845077514,-4987.609375,69.77790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117798909544944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164871096611,0.1421691477298736,-4.278636879462283e-06,0.0,0.0001134423728217,0.0,0.0,5.619150161743164,0.0,0.0,0.0,0.2764405310153961,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691279172897338,-1721.7152099609375,304.1484375,0.7676030993461609,0.1208228170871734,0.1092462614178657,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606602191925,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.086501196026802,-1586.9747314453125,304.1415405273437,0.8132845759391785,0.1438289284706115,0.10074994713068,293.1367492675781,297.1499938964844,293.1499938964844,0.1594227850437164,-3506.149658203125,304.1487121582031,0.9619869589805604,0.2345312088727951,0.2224675714969635,293.25537109375,297.1499938964844,293.1499938964844,0.0044446033425629,-1663.6265869140625,297.1543884277344,0.569606602191925,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488436460495,0.8057836890220642,0.8057836890220642,1.0,1.0,-0.850605845451355,0.3404705226421356,0.510135293006897,0.1865252703428268,0.0,0.0,0.1982967257499694,24.375389099121094,25.0,3.857390403747559,-5033.31494140625,70.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130481883883476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440421491861343,0.1440464258193969,-4.282160261936952e-06,0.0,0.0001147295406553,0.0,0.0,5.700657844543457,0.0,0.0,0.0,0.2767583429813385,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691279172897338,-1721.7152099609375,304.1484375,0.7676030993461609,0.1208228170871734,0.1092462614178657,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606602191925,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.086501196026802,-1586.9747314453125,304.1415405273437,0.8132845759391785,0.1438289284706115,0.10074994713068,293.1367492675781,297.1499938964844,293.1499938964844,0.1594227850437164,-3506.149658203125,304.1487121582031,0.9619869589805604,0.2345312088727951,0.2224675714969635,293.25537109375,297.1499938964844,293.1499938964844,0.0044446033425629,-1663.6265869140625,297.1543884277344,0.569606602191925,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488436460495,0.8057836890220642,0.8057836890220642,1.0,1.0,-0.850605845451355,0.3404705226421356,0.510135293006897,0.1865252703428268,0.0,0.0,0.1982967257499694,24.375389099121094,25.0,3.857390403747559,-5033.31494140625,70.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130481883883476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440421491861343,0.1440464258193969,-4.282160261936952e-06,0.0,0.0001147295406553,0.0,0.0,5.700657844543457,0.0,0.0,0.0,0.2767583429813385,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693640410900116,-1725.87939453125,304.1485595703125,0.7681170701980591,0.1211365088820457,0.1095347180962562,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980457782745,-1607.1207275390625,304.1420288085937,0.8164544701576233,0.1456476897001266,0.1020486205816268,293.13702392578125,297.1499938964844,293.1499938964844,0.1596233695745468,-3509.597900390625,304.1488037109375,0.962175726890564,0.2348100692033767,0.2227361798286438,293.255615234375,297.1499938964844,293.1499938964844,0.0044144336134195,-1652.963623046875,297.1187438964844,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.1859418451786041,0.8058069348335266,0.8058069348335266,1.0,1.0,-0.852838933467865,0.3419005572795868,0.5109383463859558,0.1858795583248138,0.0,0.0,0.2011550813913345,24.39949607849121,25.0,4.231142997741699,-5075.22802734375,70.60586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142314746975898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457127779722213,0.1457170695066452,-4.28536031904514e-06,0.0,0.0001159304301836,0.0,0.0,5.77347469329834,0.0,0.0,0.0,0.2770431637763977,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693640410900116,-1725.87939453125,304.1485595703125,0.7681170701980591,0.1211365088820457,0.1095347180962562,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980457782745,-1607.1207275390625,304.1420288085937,0.8164544701576233,0.1456476897001266,0.1020486205816268,293.13702392578125,297.1499938964844,293.1499938964844,0.1596233695745468,-3509.597900390625,304.1488037109375,0.962175726890564,0.2348100692033767,0.2227361798286438,293.255615234375,297.1499938964844,293.1499938964844,0.0044144336134195,-1652.963623046875,297.1187438964844,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.1859418451786041,0.8058069348335266,0.8058069348335266,1.0,1.0,-0.852838933467865,0.3419005572795868,0.5109383463859558,0.1858795583248138,0.0,0.0,0.2011550813913345,24.39949607849121,25.0,4.231142997741699,-5075.22802734375,70.60586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142314746975898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457127779722213,0.1457170695066452,-4.28536031904514e-06,0.0,0.0001159304301836,0.0,0.0,5.77347469329834,0.0,0.0,0.0,0.2770431637763977,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695789754390716,-1729.6658935546875,304.148681640625,0.7685447335243225,0.1214260905981063,0.1098011583089828,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692893266677856,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891701653599739,-1625.467041015625,304.142578125,0.819239616394043,0.1473028808832168,0.1032348275184631,293.1373596191406,297.1499938964844,293.1499938964844,0.1598047167062759,-3512.703125,304.1488952636719,0.9622936844825744,0.2350695431232452,0.2229867279529571,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840049766004,-1642.173828125,297.08282470703125,0.5692893266677856,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212717533111,0.8058302402496338,0.8058302402496338,1.0,1.0,-0.8548902273178101,0.3432303369045257,0.5116598606109619,0.1852451264858245,0.0,0.0,0.2035664021968841,24.42719268798828,25.0,4.524353981018066,-5112.77880859375,70.98596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153117716312408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471508741378784,0.1471551656723022,-4.288179752620636e-06,0.0,0.0001170267933048,0.0,0.0,5.836392402648926,0.0,0.0,0.0,0.2772901356220245,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695789754390716,-1729.6658935546875,304.148681640625,0.7685447335243225,0.1214260905981063,0.1098011583089828,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692893266677856,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891701653599739,-1625.467041015625,304.142578125,0.819239616394043,0.1473028808832168,0.1032348275184631,293.1373596191406,297.1499938964844,293.1499938964844,0.1598047167062759,-3512.703125,304.1488952636719,0.9622936844825744,0.2350695431232452,0.2229867279529571,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840049766004,-1642.173828125,297.08282470703125,0.5692893266677856,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212717533111,0.8058302402496338,0.8058302402496338,1.0,1.0,-0.8548902273178101,0.3432303369045257,0.5116598606109619,0.1852451264858245,0.0,0.0,0.2035664021968841,24.42719268798828,25.0,4.524353981018066,-5112.77880859375,70.98596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153117716312408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471508741378784,0.1471551656723022,-4.288179752620636e-06,0.0,0.0001170267933048,0.0,0.0,5.836392402648926,0.0,0.0,0.0,0.2772901356220245,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696791037917137,-1731.42822265625,304.14874267578125,0.7687292098999023,0.1215624660253524,0.1099266931414604,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691929459571838,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897569060325622,-1633.925537109375,304.1428527832031,0.8204920291900635,0.1480651795864105,0.1037831231951713,293.1375427246094,297.1499938964844,293.1499938964844,0.1598882675170898,-3514.129150390625,304.1489562988281,0.9623281359672546,0.2351919263601303,0.2231051325798034,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686917051672,-1636.731201171875,297.0647277832031,0.5691929459571838,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863553673028946,0.805841863155365,0.805841863155365,1.0,1.0,-0.855845034122467,0.3438539803028106,0.511991024017334,0.1849377900362014,0.0,0.0,0.2045965492725372,24.44226455688477,25.0,4.648886680603027,-5129.75537109375,71.16655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.115807831287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477759182453155,0.1477801948785781,-4.289430307835573e-06,0.0,0.0001175302240881,0.0,0.0,5.863816261291504,0.0,0.0,0.0,0.2773981094360351,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697747021913528,-1733.10986328125,304.1488037109375,0.7688958048820496,0.1216936632990837,0.1100474670529365,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690909624099731,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.090309739112854,-1641.891845703125,304.1431579589844,0.8216528296470642,0.1487827450037002,0.1043004840612411,293.13775634765625,297.1499938964844,293.1499938964844,0.1599671393632888,-3515.47216796875,304.14898681640625,0.9623473882675172,0.2353094220161438,0.223218947649002,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533183634281,-1631.259521484375,297.0466003417969,0.5690909624099731,0.050000000745058,0.2282297760248184,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1874694824219,293.25640869140625,291.1341857910156,1.0,0.1864854544401168,0.8058520555496216,0.8058520555496216,1.0,1.0,-0.8567517399787903,0.3444486260414123,0.5123031139373779,0.1846395134925842,0.0,0.0,0.2055069655179977,24.458084106445312,25.0,4.7598161697387695,-5145.45654296875,71.34053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162719577550888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483353525400161,0.14833964407444,-4.290568085707491e-06,0.0,0.0001180012550321,0.0,0.0,5.8884100914001465,0.0,0.0,0.0,0.2774952054023742,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699534490704536,-1736.250732421875,304.1488952636719,0.7691806554794312,0.1219417378306388,0.1102758720517158,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913117825984954,-1656.3177490234375,304.1437683105469,0.8237053751945496,0.1500797569751739,0.1052403971552848,293.1382141113281,297.1499938964844,293.1499938964844,0.160111203789711,-3517.915771484375,304.1490783691406,0.9623437523841858,0.235529825091362,0.2234329432249069,293.2569885253906,297.1499938964844,293.1499938964844,0.004322403576225,-1620.233154296875,297.01007080078125,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.186733141541481,0.80587238073349,0.80587238073349,1.0,1.0,-0.8584198355674744,0.3455479741096496,0.5128718614578247,0.1840768158435821,0.0,0.0,0.2069644927978515,24.49175453186035,25.0,4.96111536026001,-5172.85986328125,71.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170985549688339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492522358894348,0.1492565274238586,-4.292491667001741e-06,0.0,0.0001188401438412,0.0,0.0,5.928843975067139,0.0,0.0,0.0,0.2776555716991424,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699534490704536,-1736.250732421875,304.1488952636719,0.7691806554794312,0.1219417378306388,0.1102758720517158,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913117825984954,-1656.3177490234375,304.1437683105469,0.8237053751945496,0.1500797569751739,0.1052403971552848,293.1382141113281,297.1499938964844,293.1499938964844,0.160111203789711,-3517.915771484375,304.1490783691406,0.9623437523841858,0.235529825091362,0.2234329432249069,293.2569885253906,297.1499938964844,293.1499938964844,0.004322403576225,-1620.233154296875,297.01007080078125,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.186733141541481,0.80587238073349,0.80587238073349,1.0,1.0,-0.8584198355674744,0.3455479741096496,0.5128718614578247,0.1840768158435821,0.0,0.0,0.2069644927978515,24.49175453186035,25.0,4.96111536026001,-5172.85986328125,71.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170985549688339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492522358894348,0.1492565274238586,-4.292491667001741e-06,0.0,0.0001188401438412,0.0,0.0,5.928843975067139,0.0,0.0,0.0,0.2776555716991424,4.0,0.0,1.0
