time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701169893145561,-1739.1199951171875,304.14898681640625,0.7694061398506165,0.1221725866198539,0.1104884296655654,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676382422447,-1668.61572265625,304.1444091796875,0.8253920674324036,0.1511804610490799,0.1060463264584541,293.138671875,297.1499938964844,293.1499938964844,0.1602369099855423,-3520.033935546875,304.1492004394531,0.9622855186462402,0.2357309460639953,0.2236288338899612,293.2575988769531,297.1499938964844,293.1499938964844,0.004291275050491,-1609.099365234375,296.97332763671875,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869632303714752,0.8058927059173584,0.8058927059173584,1.0,1.0,-0.8598872423171997,0.3465213179588318,0.5133659243583679,0.1835660189390182,0.0,0.0,0.2079239189624786,24.528079986572266,25.0,5.1629719734191895,-5194.591796875,71.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177807077765464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498886495828628,0.1498929560184478,-4.293921392672928e-06,0.0,0.0001195324439322,0.0,0.0,5.95707368850708,0.0,0.0,0.0,0.2777687609195709,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701169893145561,-1739.1199951171875,304.14898681640625,0.7694061398506165,0.1221725866198539,0.1104884296655654,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676382422447,-1668.61572265625,304.1444091796875,0.8253920674324036,0.1511804610490799,0.1060463264584541,293.138671875,297.1499938964844,293.1499938964844,0.1602369099855423,-3520.033935546875,304.1492004394531,0.9622855186462402,0.2357309460639953,0.2236288338899612,293.2575988769531,297.1499938964844,293.1499938964844,0.004291275050491,-1609.099365234375,296.97332763671875,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869632303714752,0.8058927059173584,0.8058927059173584,1.0,1.0,-0.8598872423171997,0.3465213179588318,0.5133659243583679,0.1835660189390182,0.0,0.0,0.2079239189624786,24.528079986572266,25.0,5.1629719734191895,-5194.591796875,71.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177807077765464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498886495828628,0.1498929560184478,-4.293921392672928e-06,0.0,0.0001195324439322,0.0,0.0,5.95707368850708,0.0,0.0,0.0,0.2777687609195709,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703091546893119,-1742.51513671875,304.1490173339844,0.7697479128837585,0.1224739477038383,0.1107338443398475,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928984880447387,-1679.1019287109375,304.1450500488281,0.8268263339996338,0.1521354466676712,0.1067361608147621,293.1387634277344,297.1499938964844,293.1499938964844,0.1603912115097046,-3522.67529296875,304.1492004394531,0.962325930595398,0.2360002100467682,0.2238566279411316,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613390833139,-1598.3712158203125,296.9375305175781,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774643659591,0.805912435054779,0.805912435054779,1.0,1.0,-0.8612914681434631,0.3474442064762115,0.5138472318649292,0.1830981075763702,0.0,0.0,0.2084078043699264,24.559446334838867,25.0,4.589015007019043,-5211.2607421875,72.2484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183078661561012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502396762371063,0.1502439677715301,-4.294826339901192e-06,0.0,0.0001200674378196,0.0,0.0,5.972815036773682,0.0,0.0,0.0,0.2778335511684418,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703091546893119,-1742.51513671875,304.1490173339844,0.7697479128837585,0.1224739477038383,0.1107338443398475,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928984880447387,-1679.1019287109375,304.1450500488281,0.8268263339996338,0.1521354466676712,0.1067361608147621,293.1387634277344,297.1499938964844,293.1499938964844,0.1603912115097046,-3522.67529296875,304.1492004394531,0.962325930595398,0.2360002100467682,0.2238566279411316,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613390833139,-1598.3712158203125,296.9375305175781,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774643659591,0.805912435054779,0.805912435054779,1.0,1.0,-0.8612914681434631,0.3474442064762115,0.5138472318649292,0.1830981075763702,0.0,0.0,0.2084078043699264,24.559446334838867,25.0,4.589015007019043,-5211.2607421875,72.2484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183078661561012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502396762371063,0.1502439677715301,-4.294826339901192e-06,0.0,0.0001200674378196,0.0,0.0,5.972815036773682,0.0,0.0,0.0,0.2778335511684418,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705922096967697,-1747.580810546875,304.1488647460937,0.7703897953033447,0.122867427766323,0.1110719442367553,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935122668743133,-1687.9083251953125,304.14569091796875,0.8280465602874756,0.1528873890638351,0.1073052063584327,293.13836669921875,297.1499938964844,293.1499938964844,0.1606555730104446,-3527.31494140625,304.1490173339844,0.9626221060752868,0.2363667041063308,0.2241847217082977,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332271113991,-1588.366455078125,296.9028625488281,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873819380998611,0.8059322237968445,0.8059322237968445,1.0,1.0,-0.8627792596817017,0.3484031856060028,0.5143761038780212,0.1826488226652145,0.0,0.0,0.2087319791316986,24.580347061157227,25.0,2.4087843894958496,-5225.8330078125,72.52954864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186781451106071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504366546869278,0.1504409462213516,-4.295308826840483e-06,0.0,0.0001204432337544,0.0,0.0,5.981618404388428,0.0,0.0,0.0,0.2778700292110443,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705922096967697,-1747.580810546875,304.1488647460937,0.7703897953033447,0.122867427766323,0.1110719442367553,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935122668743133,-1687.9083251953125,304.14569091796875,0.8280465602874756,0.1528873890638351,0.1073052063584327,293.13836669921875,297.1499938964844,293.1499938964844,0.1606555730104446,-3527.31494140625,304.1490173339844,0.9626221060752868,0.2363667041063308,0.2241847217082977,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332271113991,-1588.366455078125,296.9028625488281,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873819380998611,0.8059322237968445,0.8059322237968445,1.0,1.0,-0.8627792596817017,0.3484031856060028,0.5143761038780212,0.1826488226652145,0.0,0.0,0.2087319791316986,24.580347061157227,25.0,2.4087843894958496,-5225.8330078125,72.52954864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186781451106071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504366546869278,0.1504409462213516,-4.295308826840483e-06,0.0,0.0001204432337544,0.0,0.0,5.981618404388428,0.0,0.0,0.0,0.2778700292110443,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707542896270752,-1750.4937744140625,304.1487731933594,0.7707514762878418,0.1230816543102264,0.1112601608037948,293.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365894317627,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937480852007865,-1691.2835693359375,304.1460266113281,0.8284820914268494,0.1531548798084259,0.1075190603733062,293.1380615234375,297.1499938964844,293.1499938964844,0.1608159989118576,-3530.144775390625,304.1488952636719,0.9627983570098876,0.2365696430206298,0.2243711948394775,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197671718895,-1583.602294921875,296.88580322265625,0.5682365894317627,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1383972167969,293.2567443847656,291.1468200683594,1.0,0.1874803602695465,0.8059420585632324,0.8059420585632324,1.0,1.0,-0.8634884357452393,0.3488683402538299,0.5146201252937317,0.1824142783880233,0.0,0.0,0.2089134603738784,24.59085273742676,25.0,1.457748532295227,-5233.13525390625,72.66461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188090667128562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505377292633056,0.1505420207977295,-4.2954975469911005e-06,0.0,0.0001205761000164,0.0,0.0,5.986056804656982,0.0,0.0,0.0,0.2778874933719635,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709246695041656,-1753.559814453125,304.148681640625,0.7711204886436462,0.1233040317893028,0.1114565581083297,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594610214233,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939282700419426,-1693.85107421875,304.1464233398437,0.8287785649299622,0.1533437669277191,0.1076797544956207,293.13775634765625,297.1499938964844,293.1499938964844,0.1609876155853271,-3533.17333984375,304.1488037109375,0.9629737734794616,0.2367814481258392,0.2245672047138214,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066536843776,-1578.9664306640625,296.86895751953125,0.5681594610214233,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.187575876712799,0.8059501647949219,0.8059501647949219,1.0,1.0,-0.8641554713249207,0.3493165671825409,0.5148388743400574,0.182166188955307,0.0,0.0,0.209107294678688,24.602352142333984,25.0,0.7637408375740051,-5240.443359375,72.79418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189090237021446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506469696760177,0.1506512612104416,-4.295690359867876e-06,0.0,0.0001206775414175,0.0,0.0,5.990838527679443,0.0,0.0,0.0,0.2779060304164886,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712841749191284,-1760.0372314453125,304.1485290527344,0.7718579173088074,0.1237684339284896,0.1118687912821769,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941070616245269,-1696.3487548828125,304.1473083496094,0.8289179801940918,0.1534702330827713,0.1078302338719368,293.1371154785156,297.1499938964844,293.1499938964844,0.161354973912239,-3539.65185546875,304.1485900878906,0.9632984399795532,0.2372255474328994,0.224980890750885,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812402196228,-1569.9857177734375,296.8360595703125,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877567619085312,0.805966317653656,0.805966317653656,1.0,1.0,-0.8653354048728943,0.3501543700695038,0.5151810646057129,0.181613951921463,0.0,0.0,0.2095283716917038,24.629283905029297,25.0,-0.0454323962330818,-5254.76171875,73.03349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190314665436744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508856266736984,0.1508899331092834,-4.29610781793599e-06,0.0,0.0001208018074976,0.0,0.0,6.001284122467041,0.0,0.0,0.0,0.277946412563324,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712841749191284,-1760.0372314453125,304.1485290527344,0.7718579173088074,0.1237684339284896,0.1118687912821769,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941070616245269,-1696.3487548828125,304.1473083496094,0.8289179801940918,0.1534702330827713,0.1078302338719368,293.1371154785156,297.1499938964844,293.1499938964844,0.161354973912239,-3539.65185546875,304.1485900878906,0.9632984399795532,0.2372255474328994,0.224980890750885,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812402196228,-1569.9857177734375,296.8360595703125,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877567619085312,0.805966317653656,0.805966317653656,1.0,1.0,-0.8653354048728943,0.3501543700695038,0.5151810646057129,0.181613951921463,0.0,0.0,0.2095283716917038,24.629283905029297,25.0,-0.0454323962330818,-5254.76171875,73.03349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190314665436744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508856266736984,0.1508899331092834,-4.29610781793599e-06,0.0,0.0001208018074976,0.0,0.0,6.001284122467041,0.0,0.0,0.0,0.277946412563324,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716630071401596,-1766.87060546875,304.1483764648437,0.7725725769996643,0.1242543756961822,0.1123020350933075,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940236449241638,-1695.0391845703125,304.1483459472656,0.8284046649932861,0.1532402038574218,0.1077361702919006,293.13641357421875,297.1499938964844,293.1499938964844,0.1617460399866104,-3546.5390625,304.1484069824219,0.9635667204856871,0.2376915067434311,0.2254171371459961,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567427106201,-1561.3226318359375,296.8041381835937,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879216879606247,0.8059825301170349,0.8059825301170349,1.0,1.0,-0.866276741027832,0.3509055376052856,0.5153712630271912,0.1809646189212799,0.0,0.0,0.2099933475255966,24.66215705871582,25.0,-0.3466464877128601,-5268.3935546875,73.24158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190738826990127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511507481336593,0.1511550545692443,-4.296572569728596e-06,0.0,0.0001208448520628,0.0,0.0,6.0128936767578125,0.0,0.0,0.0,0.2779912650585174,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716630071401596,-1766.87060546875,304.1483764648437,0.7725725769996643,0.1242543756961822,0.1123020350933075,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940236449241638,-1695.0391845703125,304.1483459472656,0.8284046649932861,0.1532402038574218,0.1077361702919006,293.13641357421875,297.1499938964844,293.1499938964844,0.1617460399866104,-3546.5390625,304.1484069824219,0.9635667204856871,0.2376915067434311,0.2254171371459961,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567427106201,-1561.3226318359375,296.8041381835937,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879216879606247,0.8059825301170349,0.8059825301170349,1.0,1.0,-0.866276741027832,0.3509055376052856,0.5153712630271912,0.1809646189212799,0.0,0.0,0.2099933475255966,24.66215705871582,25.0,-0.3466464877128601,-5268.3935546875,73.24158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190738826990127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511507481336593,0.1511550545692443,-4.296572569728596e-06,0.0,0.0001208448520628,0.0,0.0,6.0128936767578125,0.0,0.0,0.0,0.2779912650585174,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720563605427742,-1773.972412109375,304.1482849121094,0.7732493281364441,0.1247574165463447,0.1127520352602005,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959851264954,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936594903469085,-1689.6544189453125,304.1495056152344,0.8271967768669128,0.1526342630386352,0.10738205909729,293.1357421875,297.1499938964844,293.1499938964844,0.1621543765068054,-3553.718017578125,304.14825439453125,0.9637657403945924,0.2381748408079147,0.2258711904287338,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330596432089,-1552.93408203125,296.77313232421875,0.5673959851264954,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.1880674809217453,0.8059972524642944,0.8059972524642944,1.0,1.0,-0.866950273513794,0.3515632748603821,0.5153869986534119,0.1801962107419967,0.0,0.0,0.2104932516813278,24.70105361938477,25.0,-0.3782898783683777,-5281.041015625,73.41340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190631240606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514386534690857,0.1514429599046707,-4.297084615245694e-06,0.0,0.0001208339381264,0.0,0.0,6.025515079498291,0.0,0.0,0.0,0.2780401110649109,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720563605427742,-1773.972412109375,304.1482849121094,0.7732493281364441,0.1247574165463447,0.1127520352602005,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959851264954,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936594903469085,-1689.6544189453125,304.1495056152344,0.8271967768669128,0.1526342630386352,0.10738205909729,293.1357421875,297.1499938964844,293.1499938964844,0.1621543765068054,-3553.718017578125,304.14825439453125,0.9637657403945924,0.2381748408079147,0.2258711904287338,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330596432089,-1552.93408203125,296.77313232421875,0.5673959851264954,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.1880674809217453,0.8059972524642944,0.8059972524642944,1.0,1.0,-0.866950273513794,0.3515632748603821,0.5153869986534119,0.1801962107419967,0.0,0.0,0.2104932516813278,24.70105361938477,25.0,-0.3782898783683777,-5281.041015625,73.41340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190631240606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514386534690857,0.1514429599046707,-4.297084615245694e-06,0.0,0.0001208339381264,0.0,0.0,6.025515079498291,0.0,0.0,0.0,0.2780401110649109,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724607780575752,-1781.280517578125,304.1481628417969,0.7738815546035767,0.125274047255516,0.113215334713459,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670162439346313,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930071324110031,-1680.0869140625,304.1507568359375,0.8252778649330139,0.1516457796096801,0.1067618504166603,293.13507080078125,297.1499938964844,293.1499938964844,0.1625762432813644,-3561.123291015625,304.14813232421875,0.9638937711715698,0.23867267370224,0.2263399064540863,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101137176156,-1544.791015625,296.7430114746094,0.5670162439346313,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913989782333,0.8060120344161987,0.8060120344161987,1.0,1.0,-0.867340624332428,0.3521251678466797,0.5152154564857483,0.179295003414154,0.0,0.0,0.2110180109739303,24.745407104492188,25.0,-0.3193051218986511,-5292.5,73.54533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190251782536506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517430692911148,0.1517473757266998,-4.2976325858035125e-06,0.0,0.0001207954192068,0.0,0.0,6.038876056671143,0.0,0.0,0.0,0.2780919373035431,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724607780575752,-1781.280517578125,304.1481628417969,0.7738815546035767,0.125274047255516,0.113215334713459,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670162439346313,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930071324110031,-1680.0869140625,304.1507568359375,0.8252778649330139,0.1516457796096801,0.1067618504166603,293.13507080078125,297.1499938964844,293.1499938964844,0.1625762432813644,-3561.123291015625,304.14813232421875,0.9638937711715698,0.23867267370224,0.2263399064540863,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101137176156,-1544.791015625,296.7430114746094,0.5670162439346313,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913989782333,0.8060120344161987,0.8060120344161987,1.0,1.0,-0.867340624332428,0.3521251678466797,0.5152154564857483,0.179295003414154,0.0,0.0,0.2110180109739303,24.745407104492188,25.0,-0.3193051218986511,-5292.5,73.54533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190251782536506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517430692911148,0.1517473757266998,-4.2976325858035125e-06,0.0,0.0001207954192068,0.0,0.0,6.038876056671143,0.0,0.0,0.0,0.2780919373035431,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726662948727607,-1784.9970703125,304.14813232421875,0.7741804718971252,0.1255363970994949,0.1134510487318039,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045282363892,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925728604197502,-1673.734619140625,304.1513977050781,0.8240509033203125,0.1510087549686432,0.1063520684838295,293.1347351074219,297.1499938964844,293.1499938964844,0.1627915352582931,-3564.8984375,304.1480712890625,0.9639323353767396,0.2389262169599533,0.2265790402889251,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989066474139,-1540.8082275390625,296.7283020019531,0.5668045282363892,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882444769144058,0.8060193657875061,0.8060193657875061,1.0,1.0,-0.8674277067184448,0.3523699641227722,0.5150578022003174,0.1787927448749542,0.0,0.0,0.2112875282764434,24.76937484741211,25.0,-0.2803732752799988,-5297.76416015625,73.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190026253461837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519000977277755,0.1519043892621994,-4.297917257645167e-06,0.0,0.0001207725363201,0.0,0.0,6.045773506164551,0.0,0.0,0.0,0.2781186997890472,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728735476732254,-1788.746826171875,304.1481018066406,0.7744678258895874,0.1258009523153305,0.1136889606714248,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665793418884277,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920661017298698,-1666.3304443359375,304.1520690917969,0.8226432204246521,0.1502770632505417,0.1058755367994308,293.1344299316406,297.1499938964844,293.1499938964844,0.1630093157291412,-3568.71484375,304.1480407714844,0.9639549255371094,0.2391825765371322,0.2268209457397461,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878769941627,-1536.884521484375,296.7137756347656,0.5665793418884277,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882911771535873,0.8060263991355896,0.8060263991355896,1.0,1.0,-0.8674412965774536,0.352589875459671,0.514851450920105,0.1782558560371399,0.0,0.0,0.21156045794487,24.79438209533692,25.0,-0.2359085232019424,-5302.70947265625,73.63485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189807280898094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520596593618393,0.1520639508962631,-4.298207841202384e-06,0.0,0.0001207503155455,0.0,0.0,6.052785396575928,0.0,0.0,0.0,0.2781459391117096,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732918009161949,-1796.3197021484375,304.1480407714844,0.7750109434127808,0.1263346821069717,0.1141697838902473,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660943388938904,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475890755653,-1648.5498046875,304.15338134765625,0.8193069696426392,0.1485464721918106,0.1047340855002403,293.1337890625,297.1499938964844,293.1499938964844,0.1634511053562164,-3576.449462890625,304.14794921875,0.9639588594436646,0.239702045917511,0.227311909198761,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663350373506,-1529.2099609375,296.6853942871094,0.5660943388938904,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654296398162,0.806040346622467,0.806040346622467,1.0,1.0,-0.8672584891319275,0.3529591262340545,0.5142993927001953,0.177082747220993,0.0,0.0,0.2121109068393707,24.84678840637207,25.0,-0.137157917022705,-5311.68701171875,73.68119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189454793930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523832380771637,0.1523875296115875,-4.298801286495291e-06,0.0,0.000120714539662,0.0,0.0,6.067016124725342,0.0,0.0,0.0,0.2782012820243835,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732918009161949,-1796.3197021484375,304.1480407714844,0.7750109434127808,0.1263346821069717,0.1141697838902473,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660943388938904,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475890755653,-1648.5498046875,304.15338134765625,0.8193069696426392,0.1485464721918106,0.1047340855002403,293.1337890625,297.1499938964844,293.1499938964844,0.1634511053562164,-3576.449462890625,304.14794921875,0.9639588594436646,0.239702045917511,0.227311909198761,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663350373506,-1529.2099609375,296.6853942871094,0.5660943388938904,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654296398162,0.806040346622467,0.806040346622467,1.0,1.0,-0.8672584891319275,0.3529591262340545,0.5142993927001953,0.177082747220993,0.0,0.0,0.2121109068393707,24.84678840637207,25.0,-0.137157917022705,-5311.68701171875,73.68119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189454793930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523832380771637,0.1523875296115875,-4.298801286495291e-06,0.0,0.000120714539662,0.0,0.0,6.067016124725342,0.0,0.0,0.0,0.2782012820243835,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737127736210823,-1803.9490966796875,304.1479797363281,0.7755147814750671,0.1268719136714935,0.1146547719836235,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893622264266014,-1626.9066162109375,304.1547241210937,0.8152628540992737,0.1464723199605941,0.1033482104539871,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993769884109,-3584.287353515625,304.1478881835937,0.9639163017272948,0.240228846669197,0.2278105914592743,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455129928886,-1521.7767333984375,296.657958984375,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884127855300903,0.8060543537139893,0.8060543537139893,1.0,1.0,-0.8667983412742615,0.3532321155071258,0.5135661959648132,0.1757862418889999,0.0,0.0,0.2126581370830536,24.901477813720703,25.0,-0.0174580793827772,-5319.447265625,73.68363952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189298331737518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527075320482254,0.1527118235826492,-4.2994029172405135e-06,0.0,0.0001206986635224,0.0,0.0,6.081295490264893,0.0,0.0,0.0,0.278256893157959,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737127736210823,-1803.9490966796875,304.1479797363281,0.7755147814750671,0.1268719136714935,0.1146547719836235,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893622264266014,-1626.9066162109375,304.1547241210937,0.8152628540992737,0.1464723199605941,0.1033482104539871,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993769884109,-3584.287353515625,304.1478881835937,0.9639163017272948,0.240228846669197,0.2278105914592743,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455129928886,-1521.7767333984375,296.657958984375,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884127855300903,0.8060543537139893,0.8060543537139893,1.0,1.0,-0.8667983412742615,0.3532321155071258,0.5135661959648132,0.1757862418889999,0.0,0.0,0.2126581370830536,24.901477813720703,25.0,-0.0174580793827772,-5319.447265625,73.68363952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189298331737518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527075320482254,0.1527118235826492,-4.2994029172405135e-06,0.0,0.0001206986635224,0.0,0.0,6.081295490264893,0.0,0.0,0.0,0.278256893157959,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741336718201637,-1811.5841064453125,304.14794921875,0.7759870886802673,0.1274093240499496,0.1151408553123474,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.565021812915802,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.087636649608612,-1601.802734375,304.156005859375,0.8105138540267944,0.1440939456224441,0.1017438843846321,293.1326904296875,297.1499938964844,293.1499938964844,0.1643517166376114,-3592.18701171875,304.1478271484375,0.963842511177063,0.2407605797052383,0.2283146679401397,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254197083413,-1514.5882568359375,296.6314392089844,0.565021812915802,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14599609375,1.0,0.1884334534406662,0.8060731887817383,0.8060731887817383,1.0,1.0,-0.8660849928855896,0.3534145951271057,0.5126703977584839,0.1743853390216827,0.0,0.0,0.2131880521774292,24.95702362060547,25.0,0.1213915050029754,-5326.052734375,73.64425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189388483762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530246436595916,0.1530289351940155,-4.2999995457648765e-06,0.0,0.0001207078094012,0.0,0.0,6.095276355743408,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741336718201637,-1811.5841064453125,304.14794921875,0.7759870886802673,0.1274093240499496,0.1151408553123474,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.565021812915802,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.087636649608612,-1601.802734375,304.156005859375,0.8105138540267944,0.1440939456224441,0.1017438843846321,293.1326904296875,297.1499938964844,293.1499938964844,0.1643517166376114,-3592.18701171875,304.1478271484375,0.963842511177063,0.2407605797052383,0.2283146679401397,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254197083413,-1514.5882568359375,296.6314392089844,0.565021812915802,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14599609375,1.0,0.1884334534406662,0.8060731887817383,0.8060731887817383,1.0,1.0,-0.8660849928855896,0.3534145951271057,0.5126703977584839,0.1743853390216827,0.0,0.0,0.2131880521774292,24.95702362060547,25.0,0.1213915050029754,-5326.052734375,73.64425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189388483762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530246436595916,0.1530289351940155,-4.2999995457648765e-06,0.0,0.0001207078094012,0.0,0.0,6.095276355743408,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745519250631332,-1819.1778564453125,304.14794921875,0.7764367461204529,0.1279439926147461,0.1156251952052116,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856914818286895,-1573.5635986328125,304.1572570800781,0.805002748966217,0.1414447724819183,0.0999421626329422,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061573505401,-3600.114013671875,304.1477966308594,0.9637539982795716,0.2412954419851303,0.2288222312927246,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061245672404,-1507.6697998046875,296.60601806640625,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884269118309021,0.8060920834541321,0.8060920834541321,1.0,1.0,-0.8651374578475952,0.3535079061985016,0.511629581451416,0.1729011535644531,0.0,0.0,0.2136847674846649,25.01192855834961,25.0,0.2761387825012207,-5331.5068359375,73.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189746931195259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533252596855163,0.1533295512199401,-4.300574346416397e-06,0.0,0.0001207441891892,0.0,0.0,6.10854959487915,0.0,0.0,0.0,0.2783633768558502,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745519250631332,-1819.1778564453125,304.14794921875,0.7764367461204529,0.1279439926147461,0.1156251952052116,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856914818286895,-1573.5635986328125,304.1572570800781,0.805002748966217,0.1414447724819183,0.0999421626329422,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061573505401,-3600.114013671875,304.1477966308594,0.9637539982795716,0.2412954419851303,0.2288222312927246,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061245672404,-1507.6697998046875,296.60601806640625,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884269118309021,0.8060920834541321,0.8060920834541321,1.0,1.0,-0.8651374578475952,0.3535079061985016,0.511629581451416,0.1729011535644531,0.0,0.0,0.2136847674846649,25.01192855834961,25.0,0.2761387825012207,-5331.5068359375,73.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189746931195259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533252596855163,0.1533295512199401,-4.300574346416397e-06,0.0,0.0001207441891892,0.0,0.0,6.10854959487915,0.0,0.0,0.0,0.2783633768558502,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074759341776371,-1822.9459228515625,304.14794921875,0.7766566872596741,0.1282093524932861,0.1158658787608146,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641800165176392,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846468731760978,-1558.4290771484375,304.1578063964844,0.8019934892654419,0.1400337815284729,0.0989775732159614,293.13201904296875,297.1499938964844,293.1499938964844,0.1650336384773254,-3604.078369140625,304.1477966308594,0.9637101888656616,0.2415634393692016,0.2290767580270767,293.238037109375,297.1499938964844,293.1499938964844,0.0039967917837202,-1504.3177490234375,296.5937194824219,0.5641800165176392,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884136945009231,0.8061015009880066,0.8061015009880066,1.0,1.0,-0.864586353302002,0.3535234332084656,0.5110629796981812,0.1721359342336654,0.0,0.0,0.21391561627388,25.038623809814453,25.0,0.3521448969841003,-5333.81494140625,73.50987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190021336078643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534662693738937,0.1534705758094787,-4.300848104321631e-06,0.0,0.000120772034279,0.0,0.0,6.114783763885498,0.0,0.0,0.0,0.2783878147602081,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749653279781341,-1826.689697265625,304.14794921875,0.7768756747245789,0.128473162651062,0.116105206310749,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639021992683411,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835631787776947,-1542.75439453125,304.1583557128906,0.798873245716095,0.1385811865329742,0.09797915071249,293.1318054199219,297.1499938964844,293.1499938964844,0.1652610450983047,-3608.039306640625,304.14776611328125,0.9636701345443726,0.2418316304683685,0.2293314486742019,293.2368469238281,297.1499938964844,293.1499938964844,0.003987668082118,-1501.037353515625,296.58172607421875,0.5639021992683411,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883944422006607,0.8061130046844482,0.8061130046844482,1.0,1.0,-0.8639931678771973,0.353521317243576,0.5104718208312988,0.1713603436946869,0.0,0.0,0.2141334563493728,25.06455421447754,25.0,0.4230176210403442,-5335.87255859375,73.44737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190349161624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153600126504898,0.1536044329404831,-4.301110493543092e-06,0.0,0.0001208053072332,0.0,0.0,6.120706081390381,0.0,0.0,0.0,0.2784110605716705,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753858536481857,-1834.3460693359373,304.1479187011719,0.7776362299919128,0.129024252295494,0.1165919080376625,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563608705997467,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.08187797665596,-1518.5220947265625,304.1583251953125,0.7941927313804626,0.1367929428815841,0.0964414030313491,293.1313781738281,297.1499938964844,293.1499938964844,0.1657255589962005,-3616.135498046875,304.1477355957031,0.9639785885810852,0.2423817962408065,0.2298464626073837,293.234375,297.1499938964844,293.1499938964844,0.0039700735360383,-1494.72216796875,296.5585327148437,0.563608705997467,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522421121597,0.8061360716819763,0.8061360716819763,1.0,1.0,-0.8633622527122498,0.3537770509719848,0.5095851421356201,0.1698845773935318,0.0,0.0,0.2145768404006958,25.079450607299805,25.0,-0.3999778926372528,-5340.99169921875,73.36244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191154420375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538561433553695,0.1538604497909546,-4.301597527955892e-06,0.0,0.0001208870307891,0.0,0.0,6.132016181945801,0.0,0.0,0.0,0.2784554958343506,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753858536481857,-1834.3460693359373,304.1479187011719,0.7776362299919128,0.129024252295494,0.1165919080376625,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563608705997467,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.08187797665596,-1518.5220947265625,304.1583251953125,0.7941927313804626,0.1367929428815841,0.0964414030313491,293.1313781738281,297.1499938964844,293.1499938964844,0.1657255589962005,-3616.135498046875,304.1477355957031,0.9639785885810852,0.2423817962408065,0.2298464626073837,293.234375,297.1499938964844,293.1499938964844,0.0039700735360383,-1494.72216796875,296.5585327148437,0.563608705997467,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522421121597,0.8061360716819763,0.8061360716819763,1.0,1.0,-0.8633622527122498,0.3537770509719848,0.5095851421356201,0.1698845773935318,0.0,0.0,0.2145768404006958,25.079450607299805,25.0,-0.3999778926372528,-5340.99169921875,73.36244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191154420375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538561433553695,0.1538604497909546,-4.301597527955892e-06,0.0,0.0001208870307891,0.0,0.0,6.132016181945801,0.0,0.0,0.0,0.2784554958343506,4.0,0.0,1.0
