time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758665949106216,-1843.1502685546875,304.1478271484375,0.7790443897247314,0.1296446174383163,0.1171323359012603,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812172442674636,-1509.207763671875,304.1566162109375,0.7926949858665466,0.1361575275659561,0.0958460718393325,293.1307678222656,297.1499938964844,293.1499938964844,0.1662494987249374,-3625.3193359375,304.1476135253906,0.9649810194969176,0.2429727017879486,0.230392649769783,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537684060633,-1488.985107421875,296.5356140136719,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347332477569,0.8061590790748596,0.8061590790748596,1.0,1.0,-0.8639445900917053,0.3545887470245361,0.5093558430671692,0.1686010211706161,0.0,0.0,0.2154218703508377,25.03334045410156,25.0,-3.15034556388855,-5351.5068359375,73.3936538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192235127091407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542720943689346,0.1542763859033584,-4.302195065974956e-06,0.0,0.0001209967158501,0.0,0.0,6.150130271911621,0.0,0.0,0.0,0.2785246670246124,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758665949106216,-1843.1502685546875,304.1478271484375,0.7790443897247314,0.1296446174383163,0.1171323359012603,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812172442674636,-1509.207763671875,304.1566162109375,0.7926949858665466,0.1361575275659561,0.0958460718393325,293.1307678222656,297.1499938964844,293.1499938964844,0.1662494987249374,-3625.3193359375,304.1476135253906,0.9649810194969176,0.2429727017879486,0.230392649769783,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537684060633,-1488.985107421875,296.5356140136719,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347332477569,0.8061590790748596,0.8061590790748596,1.0,1.0,-0.8639445900917053,0.3545887470245361,0.5093558430671692,0.1686010211706161,0.0,0.0,0.2154218703508377,25.03334045410156,25.0,-3.15034556388855,-5351.5068359375,73.3936538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192235127091407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542720943689346,0.1542763859033584,-4.302195065974956e-06,0.0,0.0001209967158501,0.0,0.0,6.150130271911621,0.0,0.0,0.0,0.2785246670246124,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763927027583122,-1852.8133544921875,304.1476745605469,0.7807111740112305,0.1303051114082336,0.117717295885086,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809802934527397,-1505.998291015625,304.1548156738281,0.7924338579177856,0.1359223574399948,0.0956306606531143,293.130126953125,297.1499938964844,293.1499938964844,0.1668193787336349,-3635.32177734375,304.1474609375,0.9662142395973206,0.2435944378376007,0.2309713065624237,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388984441757,-1483.81884765625,296.5135192871094,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883488148450851,0.8061742186546326,0.8061742186546326,1.0,1.0,-0.865069568157196,0.3556352257728576,0.5094343423843384,0.1674350649118423,0.0,0.0,0.2168301194906234,24.971433639526367,25.0,-4.205644607543945,-5368.8056640625,73.49375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193861812353134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550329476594925,0.1550372540950775,-4.303316927689593e-06,0.0,0.0001211617927765,0.0,0.0,6.183332920074463,0.0,0.0,0.0,0.2786502838134765,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763927027583122,-1852.8133544921875,304.1476745605469,0.7807111740112305,0.1303051114082336,0.117717295885086,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809802934527397,-1505.998291015625,304.1548156738281,0.7924338579177856,0.1359223574399948,0.0956306606531143,293.130126953125,297.1499938964844,293.1499938964844,0.1668193787336349,-3635.32177734375,304.1474609375,0.9662142395973206,0.2435944378376007,0.2309713065624237,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388984441757,-1483.81884765625,296.5135192871094,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883488148450851,0.8061742186546326,0.8061742186546326,1.0,1.0,-0.865069568157196,0.3556352257728576,0.5094343423843384,0.1674350649118423,0.0,0.0,0.2168301194906234,24.971433639526367,25.0,-4.205644607543945,-5368.8056640625,73.49375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193861812353134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550329476594925,0.1550372540950775,-4.303316927689593e-06,0.0,0.0001211617927765,0.0,0.0,6.183332920074463,0.0,0.0,0.0,0.2786502838134765,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769277885556221,-1862.6395263671875,304.1475524902344,0.7824162840843201,0.1309811919927597,0.118319384753704,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643462538719177,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808953642845153,-1504.929931640625,304.15338134765625,0.7925681471824646,0.1358478665351867,0.0955545604228973,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953831195831,-3645.399658203125,304.1473388671875,0.9674611687660216,0.2442329674959182,0.2315681725740432,293.2255859375,297.1499938964844,293.1499938964844,0.003925085067749,-1478.9822998046875,296.49334716796875,0.5643462538719177,0.050000000745058,0.2283701449632644,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921325206756,0.8061894178390503,0.8061894178390503,1.0,1.0,-0.8664042353630066,0.3567550480365753,0.5096491575241089,0.1663582324981689,0.0,0.0,0.2185482084751129,24.91275215148925,25.0,-3.4431045055389404,-5389.83837890625,73.6344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196319609880447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560263782739639,0.1560306847095489,-4.3049781197623815e-06,0.0,0.0001214112271554,0.0,0.0,6.227016925811768,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769277885556221,-1862.6395263671875,304.1475524902344,0.7824162840843201,0.1309811919927597,0.118319384753704,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643462538719177,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808953642845153,-1504.929931640625,304.15338134765625,0.7925681471824646,0.1358478665351867,0.0955545604228973,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953831195831,-3645.399658203125,304.1473388671875,0.9674611687660216,0.2442329674959182,0.2315681725740432,293.2255859375,297.1499938964844,293.1499938964844,0.003925085067749,-1478.9822998046875,296.49334716796875,0.5643462538719177,0.050000000745058,0.2283701449632644,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921325206756,0.8061894178390503,0.8061894178390503,1.0,1.0,-0.8664042353630066,0.3567550480365753,0.5096491575241089,0.1663582324981689,0.0,0.0,0.2185482084751129,24.91275215148925,25.0,-3.4431045055389404,-5389.83837890625,73.6344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196319609880447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560263782739639,0.1560306847095489,-4.3049781197623815e-06,0.0,0.0001214112271554,0.0,0.0,6.227016925811768,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771970301866531,-1867.582275390625,304.14752197265625,0.7832703590393066,0.1313254833221435,0.1186257973313331,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644828677177429,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808846428990364,-1504.835205078125,304.1528015136719,0.7927097678184509,0.1358488649129867,0.0955463647842407,293.1291198730469,297.1499938964844,293.1499938964844,0.1676828563213348,-3650.416015625,304.1473083496094,0.968075156211853,0.2445577830076217,0.2318719923496246,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185304194688,-1476.6668701171875,296.4840393066406,0.5644828677177429,0.050000000745058,0.2283660471439361,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884237229824066,0.8061969876289368,0.8061969876289368,1.0,1.0,-0.8671207427978516,0.3573268055915832,0.5097939372062683,0.1658541113138198,0.0,0.0,0.2194666266441345,24.885835647583008,25.0,-2.8174803256988525,-5400.9853515625,73.71678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197908967733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565709114074707,0.1565752178430557,-4.305941274651559e-06,0.0,0.0001215725278598,0.0,0.0,6.251062393188477,0.0,0.0,0.0,0.2789108157157898,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774676352739334,-1872.5494384765625,304.1474609375,0.7841255068778992,0.1316736042499542,0.1189358234405517,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646138191223145,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808899998664856,-1504.9620361328125,304.1522827148437,0.7928879261016846,0.1358704417943954,0.0955534279346466,293.1288146972656,297.1499938964844,293.1499938964844,0.1679700464010238,-3655.420166015625,304.14727783203125,0.9686824679374696,0.2448859065771103,0.2321790605783462,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121927693486,-1474.416015625,296.4751892089844,0.5646138191223145,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884612292051315,0.8061914443969727,0.8061914443969727,1.0,1.0,-0.8678640127182007,0.3579018414020538,0.5099621415138245,0.1653733402490615,0.0,0.0,0.2204040288925171,24.86051177978516,25.0,-2.171140193939209,-5412.31982421875,73.80615997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199739128351211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571333557367324,0.1571376621723175,-4.306958999222843e-06,0.0,0.0001217582685058,0.0,0.0,6.27595329284668,0.0,0.0,0.0,0.2790074050426483,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780119821429252,-1882.5419921875,304.1473999023437,0.785835325717926,0.1323785930871963,0.1195647716522216,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809429958462715,-1505.8006591796875,304.15142822265625,0.7933392524719238,0.1359685361385345,0.0956076756119728,293.128173828125,297.1499938964844,293.1499938964844,0.1685440242290496,-3665.40185546875,304.147216796875,0.9698769450187684,0.2455503046512603,0.2328016310930252,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001768454909,-1470.1170654296875,296.4588623046875,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524839162826,0.8061803579330444,0.8061803579330444,1.0,1.0,-0.8694202303886414,0.3590573966503143,0.5103628635406494,0.1644884645938873,0.0,0.0,0.2222922444343567,24.814441680908203,25.0,-1.0140892267227173,-5435.150390625,74.00386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204097419977188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158282920718193,0.158287227153778,-4.309090854803799e-06,0.0,0.0001222005812451,0.0,0.0,6.326969623565674,0.0,0.0,0.0,0.2792061865329742,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780119821429252,-1882.5419921875,304.1473999023437,0.785835325717926,0.1323785930871963,0.1195647716522216,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809429958462715,-1505.8006591796875,304.15142822265625,0.7933392524719238,0.1359685361385345,0.0956076756119728,293.128173828125,297.1499938964844,293.1499938964844,0.1685440242290496,-3665.40185546875,304.147216796875,0.9698769450187684,0.2455503046512603,0.2328016310930252,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001768454909,-1470.1170654296875,296.4588623046875,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524839162826,0.8061803579330444,0.8061803579330444,1.0,1.0,-0.8694202303886414,0.3590573966503143,0.5103628635406494,0.1644884645938873,0.0,0.0,0.2222922444343567,24.814441680908203,25.0,-1.0140892267227173,-5435.150390625,74.00386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204097419977188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158282920718193,0.158287227153778,-4.309090854803799e-06,0.0,0.0001222005812451,0.0,0.0,6.326969623565674,0.0,0.0,0.0,0.2792061865329742,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.078558973968029,-1892.5865478515625,304.1473693847656,0.7875392436981201,0.133091852068901,0.1202021837234497,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810471624135971,-1507.3516845703125,304.1507873535156,0.7939046025276184,0.1361334472894668,0.0957100763916969,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180914640426,-3675.36376953125,304.1471862792969,0.9710445404052734,0.2462232708930969,0.2334330677986145,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890426512807,-1466.1016845703125,296.4441223144531,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631846427917,0.806169331073761,0.806169331073761,1.0,1.0,-0.8710559606552124,0.3602116107940674,0.510844349861145,0.1637108325958252,0.0,0.0,0.2241527587175369,24.77409744262696,25.0,-0.1631537079811096,-5457.81689453125,74.22413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209304109215736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594327390193939,0.1594370454549789,-4.311274096835405e-06,0.0,0.0001227289903908,0.0,0.0,6.37816047668457,0.0,0.0,0.0,0.2794063985347748,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.078558973968029,-1892.5865478515625,304.1473693847656,0.7875392436981201,0.133091852068901,0.1202021837234497,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810471624135971,-1507.3516845703125,304.1507873535156,0.7939046025276184,0.1361334472894668,0.0957100763916969,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180914640426,-3675.36376953125,304.1471862792969,0.9710445404052734,0.2462232708930969,0.2334330677986145,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890426512807,-1466.1016845703125,296.4441223144531,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631846427917,0.806169331073761,0.806169331073761,1.0,1.0,-0.8710559606552124,0.3602116107940674,0.510844349861145,0.1637108325958252,0.0,0.0,0.2241527587175369,24.77409744262696,25.0,-0.1631537079811096,-5457.81689453125,74.22413635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209304109215736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594327390193939,0.1594370454549789,-4.311274096835405e-06,0.0,0.0001227289903908,0.0,0.0,6.37816047668457,0.0,0.0,0.0,0.2794063985347748,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791073516011238,-1902.66259765625,304.1473388671875,0.7892341017723083,0.1338102966547012,0.1208449825644493,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811980739235878,-1509.5587158203125,304.1502685546875,0.7945751547813416,0.1363591104745865,0.0958559513092041,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930527687072,-3685.32568359375,304.1471862792969,0.9721878170967102,0.246902659535408,0.2340711057186126,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787981029599,-1462.3846435546875,296.4308776855469,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908577919006,0.8061498403549194,0.8061498403549194,1.0,1.0,-0.8727589249610901,0.3613562881946563,0.5114026665687561,0.1630432456731796,0.0,0.0,0.2259499132633209,24.73883628845215,25.0,0.4029794633388519,-5480.1123046875,74.46405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215206310153007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605568379163742,0.1605611443519592,-4.313442332204431e-06,0.0,0.0001233279908774,0.0,0.0,6.428346633911133,0.0,0.0,0.0,0.2796031832695007,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791073516011238,-1902.66259765625,304.1473388671875,0.7892341017723083,0.1338102966547012,0.1208449825644493,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811980739235878,-1509.5587158203125,304.1502685546875,0.7945751547813416,0.1363591104745865,0.0958559513092041,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930527687072,-3685.32568359375,304.1471862792969,0.9721878170967102,0.246902659535408,0.2340711057186126,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787981029599,-1462.3846435546875,296.4308776855469,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908577919006,0.8061498403549194,0.8061498403549194,1.0,1.0,-0.8727589249610901,0.3613562881946563,0.5114026665687561,0.1630432456731796,0.0,0.0,0.2259499132633209,24.73883628845215,25.0,0.4029794633388519,-5480.1123046875,74.46405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215206310153007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605568379163742,0.1605611443519592,-4.313442332204431e-06,0.0,0.0001233279908774,0.0,0.0,6.428346633911133,0.0,0.0,0.0,0.2796031832695007,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796564891934394,-1912.760498046875,304.1473083496094,0.7909199595451355,0.1345327645540237,0.1214914619922638,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813930556178093,-1512.3887939453125,304.1498718261719,0.7953471541404724,0.13664211332798,0.0960425660014152,293.12652587890625,297.1499938964844,293.1499938964844,0.1702694445848465,-3695.29931640625,304.14715576171875,0.973310112953186,0.2475873827934265,0.234714388847351,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694576360285,-1458.9788818359375,296.4189758300781,0.565496563911438,0.050000000745058,0.228335753083229,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335811138153,0.8061303496360779,0.8061303496360779,1.0,1.0,-0.8745220303535461,0.3624878823757171,0.5120341777801514,0.1624877750873565,0.0,0.0,0.227658987045288,24.70804977416992,25.0,0.7747023701667786,-5501.93701171875,74.72163391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221628412604332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616374552249908,0.161641776561737,-4.315553724154597e-06,0.0,0.0001239797566086,0.0,0.0,6.476715564727783,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796564891934394,-1912.760498046875,304.1473083496094,0.7909199595451355,0.1345327645540237,0.1214914619922638,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813930556178093,-1512.3887939453125,304.1498718261719,0.7953471541404724,0.13664211332798,0.0960425660014152,293.12652587890625,297.1499938964844,293.1499938964844,0.1702694445848465,-3695.29931640625,304.14715576171875,0.973310112953186,0.2475873827934265,0.234714388847351,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694576360285,-1458.9788818359375,296.4189758300781,0.565496563911438,0.050000000745058,0.228335753083229,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335811138153,0.8061303496360779,0.8061303496360779,1.0,1.0,-0.8745220303535461,0.3624878823757171,0.5120341777801514,0.1624877750873565,0.0,0.0,0.227658987045288,24.70804977416992,25.0,0.7747023701667786,-5501.93701171875,74.72163391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221628412604332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616374552249908,0.161641776561737,-4.315553724154597e-06,0.0,0.0001239797566086,0.0,0.0,6.476715564727783,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799326747655868,-1917.842041015625,304.14727783203125,0.7917668223381042,0.1348995715379715,0.1218178272247314,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655947923660278,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815068706870079,-1514.03515625,304.1496887207031,0.7957748174667358,0.1368062645196914,0.096151202917099,293.12628173828125,297.1499938964844,293.1499938964844,0.1705584973096847,-3700.296142578125,304.14715576171875,0.9738682508468628,0.2479333728551864,0.2350386530160904,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651237264275,-1457.3909912109375,296.41357421875,0.5655947923660278,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2085876464844,291.1374206542969,1.0,0.1890101432800293,0.8061206340789795,0.8061206340789795,1.0,1.0,-0.8754289746284485,0.3630500137805938,0.512378990650177,0.162252739071846,0.0,0.0,0.2284689247608184,24.69389533996582,25.0,1.0143682956695557,-5512.5498046875,74.85691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.12249705940485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621556580066681,0.1621599644422531,-4.316576905694092e-06,0.0,0.0001243189472006,0.0,0.0,6.499956130981445,0.0,0.0,0.0,0.2798846662044525,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802118554711341,-1922.980712890625,304.14727783203125,0.7926254272460938,0.1352714598178863,0.1221488639712333,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948685646057,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816316977143287,-1515.838134765625,304.1495056152344,0.7962347865104675,0.1369855999946594,0.0962704718112945,293.12603759765625,297.1499938964844,293.1499938964844,0.1708486080169677,-3705.307861328125,304.1471252441406,0.9744297862052916,0.2482824921607971,0.2353657931089401,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609961047768,-1455.8717041015625,296.40850830078125,0.5656948685646057,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.890869140625,293.2079467773437,291.1379089355469,1.0,0.1890899538993835,0.8061063885688782,0.8061063885688782,1.0,1.0,-0.8763576745986938,0.36361163854599,0.5127460360527039,0.1620465666055679,0.0,0.0,0.229236751794815,24.680145263671875,25.0,1.2349379062652588,-5522.95068359375,74.99675750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228360906243324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626523286104202,0.1626566499471664,-4.3175709834031295e-06,0.0,0.0001246630126843,0.0,0.0,6.522268772125244,0.0,0.0,0.0,0.2799725830554962,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807772949337959,-1933.397216796875,304.1472473144531,0.7943633198738098,0.1360227912664413,0.1228201761841774,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819147005677223,-1519.9217529296875,304.1492004394531,0.7972435355186462,0.1373860388994217,0.0965394154191017,293.12554931640625,297.1499938964844,293.1499938964844,0.1714347749948501,-3715.4287109375,304.1471252441406,0.9755561351776124,0.2489868998527526,0.2360270172357559,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534132763743,-1453.07373046875,296.3993225097656,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589777708053,0.8060778975486755,0.8060778975486755,1.0,1.0,-0.8782708048820496,0.3647302091121673,0.5135406255722046,0.1617198139429092,0.0,0.0,0.2306636124849319,24.65428352355957,25.0,1.3513227701187134,-5543.0859375,75.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235178038477897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635759472846985,0.1635802686214447,-4.319436357036466e-06,0.0,0.0001253548689419,0.0,0.0,6.5638346672058105,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807772949337959,-1933.397216796875,304.1472473144531,0.7943633198738098,0.1360227912664413,0.1228201761841774,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819147005677223,-1519.9217529296875,304.1492004394531,0.7972435355186462,0.1373860388994217,0.0965394154191017,293.12554931640625,297.1499938964844,293.1499938964844,0.1714347749948501,-3715.4287109375,304.1471252441406,0.9755561351776124,0.2489868998527526,0.2360270172357559,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534132763743,-1453.07373046875,296.3993225097656,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589777708053,0.8060778975486755,0.8060778975486755,1.0,1.0,-0.8782708048820496,0.3647302091121673,0.5135406255722046,0.1617198139429092,0.0,0.0,0.2306636124849319,24.65428352355957,25.0,1.3513227701187134,-5543.0859375,75.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235178038477897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635759472846985,0.1635802686214447,-4.319436357036466e-06,0.0,0.0001253548689419,0.0,0.0,6.5638346672058105,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813474282622337,-1943.912353515625,304.147216796875,0.7961087226867676,0.1367790549993515,0.1234970837831497,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383314371109,-1524.5897216796875,304.14892578125,0.7983535528182983,0.1378370970487594,0.09684469550848,293.1251220703125,297.1499938964844,293.1499938964844,0.1720277220010757,-3725.6611328125,304.1470947265625,0.9766771197319032,0.2496967762708664,0.2366941124200821,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467631675302,-1450.6165771484375,296.39129638671875,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.2055053710937,291.13983154296875,1.0,0.1894394308328628,0.8060493469238281,0.8060493469238281,1.0,1.0,-0.8802413940429688,0.3658353984355926,0.5144060254096985,0.1615033596754074,0.0,0.0,0.2319718450307846,24.63102149963379,25.0,1.3092000484466553,-5562.6787109375,75.59638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241881027817726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644254475831985,0.1644297689199447,-4.3211516640440095e-06,0.0,0.000126035141875,0.0,0.0,6.602120399475098,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813474282622337,-1943.912353515625,304.147216796875,0.7961087226867676,0.1367790549993515,0.1234970837831497,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383314371109,-1524.5897216796875,304.14892578125,0.7983535528182983,0.1378370970487594,0.09684469550848,293.1251220703125,297.1499938964844,293.1499938964844,0.1720277220010757,-3725.6611328125,304.1470947265625,0.9766771197319032,0.2496967762708664,0.2366941124200821,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467631675302,-1450.6165771484375,296.39129638671875,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.2055053710937,291.13983154296875,1.0,0.1894394308328628,0.8060493469238281,0.8060493469238281,1.0,1.0,-0.8802413940429688,0.3658353984355926,0.5144060254096985,0.1615033596754074,0.0,0.0,0.2319718450307846,24.63102149963379,25.0,1.3092000484466553,-5562.6787109375,75.59638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241881027817726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644254475831985,0.1644297689199447,-4.3211516640440095e-06,0.0,0.000126035141875,0.0,0.0,6.602120399475098,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819193944334983,-1954.4720458984373,304.1471862792969,0.7978549003601074,0.1375377774238586,0.1241766065359115,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975537300109,-1529.7706298828125,304.148681640625,0.7995527982711792,0.1383333802223205,0.0971822068095207,293.12469482421875,297.1499938964844,293.1499938964844,0.1726249158382415,-3735.959228515625,304.1470642089844,0.9777899980545044,0.2504102885723114,0.2373649477958679,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410029374063,-1448.482421875,296.3843994140625,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.204345703125,291.1407165527344,1.0,0.189629778265953,0.8060155510902405,0.8060155510902405,1.0,1.0,-0.8822583556175232,0.3669224381446838,0.5153359174728394,0.1613936275243759,0.0,0.0,0.2331653982400894,24.610197067260746,25.0,1.263211727142334,-5581.767578125,75.91633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248320192098617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062982320785,0.1652106195688247,-4.322736458561849e-06,0.0,0.0001266886247321,0.0,0.0,6.637371063232422,0.0,0.0,0.0,0.2804273664951324,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819193944334983,-1954.4720458984373,304.1471862792969,0.7978549003601074,0.1375377774238586,0.1241766065359115,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975537300109,-1529.7706298828125,304.148681640625,0.7995527982711792,0.1383333802223205,0.0971822068095207,293.12469482421875,297.1499938964844,293.1499938964844,0.1726249158382415,-3735.959228515625,304.1470642089844,0.9777899980545044,0.2504102885723114,0.2373649477958679,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410029374063,-1448.482421875,296.3843994140625,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.204345703125,291.1407165527344,1.0,0.189629778265953,0.8060155510902405,0.8060155510902405,1.0,1.0,-0.8822583556175232,0.3669224381446838,0.5153359174728394,0.1613936275243759,0.0,0.0,0.2331653982400894,24.610197067260746,25.0,1.263211727142334,-5581.767578125,75.91633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248320192098617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062982320785,0.1652106195688247,-4.322736458561849e-06,0.0,0.0001266886247321,0.0,0.0,6.637371063232422,0.0,0.0,0.0,0.2804273664951324,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.082492396235466,-1965.0609130859373,304.14715576171875,0.7995998859405518,0.1382979899644851,0.1248576343059539,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909592866897,-1535.4451904296875,304.1484680175781,0.8008376955986023,0.1388731896877288,0.0975506529211998,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257604598999,-3746.312744140625,304.14703369140625,0.9788944721221924,0.251126617193222,0.2380386143922805,293.19189453125,297.1499938964844,293.1499938964844,0.0038361577317118,-1446.6812744140625,296.3786926269531,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292899131775,0.8059818148612976,0.8059818148612976,1.0,1.0,-0.8843175768852234,0.3679903447628021,0.5163272619247437,0.1613893508911132,0.0,0.0,0.2342455834150314,24.59164047241211,25.0,1.1913269758224487,-5600.28173828125,76.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254365444183349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659166812896728,0.165921002626419,-4.324187557358528e-06,0.0,0.0001273021480301,0.0,0.0,6.669492721557617,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.082492396235466,-1965.0609130859373,304.14715576171875,0.7995998859405518,0.1382979899644851,0.1248576343059539,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909592866897,-1535.4451904296875,304.1484680175781,0.8008376955986023,0.1388731896877288,0.0975506529211998,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257604598999,-3746.312744140625,304.14703369140625,0.9788944721221924,0.251126617193222,0.2380386143922805,293.19189453125,297.1499938964844,293.1499938964844,0.0038361577317118,-1446.6812744140625,296.3786926269531,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292899131775,0.8059818148612976,0.8059818148612976,1.0,1.0,-0.8843175768852234,0.3679903447628021,0.5163272619247437,0.1613893508911132,0.0,0.0,0.2342455834150314,24.59164047241211,25.0,1.1913269758224487,-5600.28173828125,76.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254365444183349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659166812896728,0.165921002626419,-4.324187557358528e-06,0.0,0.0001273021480301,0.0,0.0,6.669492721557617,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082779161632061,-1970.3643798828125,304.14715576171875,0.8004717826843262,0.1386783868074417,0.1251984983682632,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075944900513,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832001939415931,-1538.4639892578125,304.1483764648437,0.8015117049217224,0.1391589641571045,0.0977461785078048,293.1241455078125,297.1499938964844,293.1499938964844,0.1735275685787201,-3751.5107421875,304.14703369140625,0.9794438481330872,0.251485675573349,0.2383763641119003,293.190185546875,297.1499938964844,293.1499938964844,0.0038340906612575,-1445.9107666015625,296.37628173828125,0.5666075944900513,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899322569370269,0.8059648871421814,0.8059648871421814,1.0,1.0,-0.8853622674942017,0.3685168623924255,0.5168454051017761,0.1614265739917755,0.0,0.0,0.2347454130649566,24.58314514160156,25.0,1.1452685594558716,-5609.314453125,76.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257203817367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662463694810867,0.1662506908178329,-4.324862402427243e-06,0.0,0.000127590217744,0.0,0.0,6.6844162940979,0.0,0.0,0.0,0.2806135416030884,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830660015344619,-1975.6715087890625,304.14715576171875,0.8013436198234558,0.1390588730573654,0.1255394369363784,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105913162231,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.08341646194458,-1541.5848388671875,304.1482849121094,0.8022038340568542,0.1394537538290023,0.0979480519890785,293.1239929199219,297.1499938964844,293.1499938964844,0.1738301515579223,-3756.72021484375,304.14703369140625,0.9799917340278624,0.2518452405929565,0.2387145310640335,293.1884765625,297.1499938964844,293.1499938964844,0.0038322336040437,-1445.2171630859375,296.3741149902344,0.5667105913162231,0.050000000745058,0.2282996773719787,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8588562011719,293.2021484375,291.142333984375,1.0,0.1900369822978973,0.8059444427490234,0.8059444427490234,1.0,1.0,-0.8864151835441589,0.3690372705459595,0.5173778533935547,0.1614895015954971,0.0,0.0,0.2352232635021209,24.575071334838867,25.0,1.096402287483215,-5618.20849609375,76.59085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259924322366714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665620654821396,0.1665663868188858,-4.3255095079075545e-06,0.0,0.0001278663112316,0.0,0.0,6.698714733123779,0.0,0.0,0.0,0.280670166015625,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396813392639,-1986.2930908203125,304.14715576171875,0.8030863404273987,0.1398196369409561,0.1262212693691253,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712826371193,-1548.150634765625,304.1481018066406,0.8036454319953918,0.1400715857744217,0.0983719155192375,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376718997955,-3767.1748046875,304.1470031738281,0.9810830950737,0.2525655627250671,0.2393921613693237,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292109966278,-1444.08349609375,296.3706970214844,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2010498046875,291.1430358886719,1.0,0.1902518570423126,0.8059035539627075,0.8059035539627075,1.0,1.0,-0.8885464668273926,0.3700608015060425,0.5184856653213501,0.1616943180561065,0.0,0.0,0.2361111789941787,24.560205459594727,25.0,0.9916751384735109,-5635.52685546875,76.94324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957934617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671501249074936,0.1671544462442398,-4.326716862124158e-06,0.0,0.0001283771562157,0.0,0.0,6.725371837615967,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396813392639,-1986.2930908203125,304.14715576171875,0.8030863404273987,0.1398196369409561,0.1262212693691253,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712826371193,-1548.150634765625,304.1481018066406,0.8036454319953918,0.1400715857744217,0.0983719155192375,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376718997955,-3767.1748046875,304.1470031738281,0.9810830950737,0.2525655627250671,0.2393921613693237,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292109966278,-1444.08349609375,296.3706970214844,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2010498046875,291.1430358886719,1.0,0.1902518570423126,0.8059035539627075,0.8059035539627075,1.0,1.0,-0.8885464668273926,0.3700608015060425,0.5184856653213501,0.1616943180561065,0.0,0.0,0.2361111789941787,24.560205459594727,25.0,0.9916751384735109,-5635.52685546875,76.94324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957934617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671501249074936,0.1671544462442398,-4.326716862124158e-06,0.0,0.0001283771562157,0.0,0.0,6.725371837615967,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
