time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842129215598106,-1996.9158935546875,304.14715576171875,0.8048277497291565,0.140579491853714,0.1269024312496185,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843533128499984,-1555.113037109375,304.1479187011719,0.8051577210426331,0.1407239586114883,0.0988203063607215,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479936599731,-3777.670166015625,304.14697265625,0.9821693301200868,0.2532870173454284,0.2400709241628646,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270817603915,-1443.2777099609375,296.36834716796875,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731541872024,0.8058626651763916,0.8058626651763916,1.0,1.0,-0.8907075524330139,0.3710585534572601,0.5196490287780762,0.1620059609413147,0.0,0.0,0.2369210422039032,24.546863555908203,25.0,0.8760659694671631,-5652.2080078125,77.30447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456893205642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676875054836273,0.1676918417215347,-4.32782098869211e-06,0.0,0.0001288337371079,0.0,0.0,6.749755859375,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842129215598106,-1996.9158935546875,304.14715576171875,0.8048277497291565,0.140579491853714,0.1269024312496185,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843533128499984,-1555.113037109375,304.1479187011719,0.8051577210426331,0.1407239586114883,0.0988203063607215,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479936599731,-3777.670166015625,304.14697265625,0.9821693301200868,0.2532870173454284,0.2400709241628646,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270817603915,-1443.2777099609375,296.36834716796875,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731541872024,0.8058626651763916,0.8058626651763916,1.0,1.0,-0.8907075524330139,0.3710585534572601,0.5196490287780762,0.1620059609413147,0.0,0.0,0.2369210422039032,24.546863555908203,25.0,0.8760659694671631,-5652.2080078125,77.30447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456893205642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676875054836273,0.1676918417215347,-4.32782098869211e-06,0.0,0.0001288337371079,0.0,0.0,6.749755859375,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847856104373931,-2007.5377197265625,304.14715576171875,0.8065577745437622,0.1413380205631256,0.1275824606418609,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848609134554863,-1562.4490966796875,304.14776611328125,0.8067247867584229,0.1414085477590561,0.0992915481328964,293.1231689453125,297.1499938964844,293.1499938964844,0.1756613254547119,-3788.211181640625,304.14697265625,0.9832451939582824,0.2540093660354614,0.2407505363225937,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258447311818,-1442.8013916015625,296.3671264648437,0.5673491358757019,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001733779907,0.8058158159255981,0.8058158159255981,1.0,1.0,-0.8928956985473633,0.3720446825027466,0.5208510160446167,0.1623830050230026,0.0,0.0,0.2376693338155746,24.53483390808105,25.0,0.6882596611976624,-5668.33349609375,77.6738052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273438930511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681830585002899,0.1681873947381973,-4.328835984779289e-06,0.0,0.0001292378583457,0.0,0.0,6.772256374359131,0.0,0.0,0.0,0.2809614539146423,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847856104373931,-2007.5377197265625,304.14715576171875,0.8065577745437622,0.1413380205631256,0.1275824606418609,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848609134554863,-1562.4490966796875,304.14776611328125,0.8067247867584229,0.1414085477590561,0.0992915481328964,293.1231689453125,297.1499938964844,293.1499938964844,0.1756613254547119,-3788.211181640625,304.14697265625,0.9832451939582824,0.2540093660354614,0.2407505363225937,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258447311818,-1442.8013916015625,296.3671264648437,0.5673491358757019,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001733779907,0.8058158159255981,0.8058158159255981,1.0,1.0,-0.8928956985473633,0.3720446825027466,0.5208510160446167,0.1623830050230026,0.0,0.0,0.2376693338155746,24.53483390808105,25.0,0.6882596611976624,-5668.33349609375,77.6738052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273438930511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681830585002899,0.1681873947381973,-4.328835984779289e-06,0.0,0.0001292378583457,0.0,0.0,6.772256374359131,0.0,0.0,0.0,0.2809614539146423,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853585675358772,-2018.17529296875,304.1471252441406,0.8082523345947266,0.1420947909355163,0.1282610148191452,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853944793343544,-1570.1671142578125,304.14764404296875,0.8083239793777466,0.1421243995428085,0.0997850745916366,293.1229553222656,297.1499938964844,293.1499938964844,0.1762797385454177,-3798.83642578125,304.1469421386719,0.9843047261238098,0.2547324001789093,0.2414308786392212,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255667313933,-1442.686279296875,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326016902923,0.8057689666748047,0.8057689666748047,1.0,1.0,-0.8951098322868347,0.3730362057685852,0.5220736265182495,0.1627817898988723,0.0,0.0,0.2383958399295807,24.52400016784668,25.0,0.3579530417919159,-5684.201171875,78.05094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.127692773938179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686572879552841,0.1686616092920303,-4.329788225732045e-06,0.0,0.000129591935547,0.0,0.0,6.793776035308838,0.0,0.0,0.0,0.2810465097427368,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853585675358772,-2018.17529296875,304.1471252441406,0.8082523345947266,0.1420947909355163,0.1282610148191452,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853944793343544,-1570.1671142578125,304.14764404296875,0.8083239793777466,0.1421243995428085,0.0997850745916366,293.1229553222656,297.1499938964844,293.1499938964844,0.1762797385454177,-3798.83642578125,304.1469421386719,0.9843047261238098,0.2547324001789093,0.2414308786392212,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255667313933,-1442.686279296875,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326016902923,0.8057689666748047,0.8057689666748047,1.0,1.0,-0.8951098322868347,0.3730362057685852,0.5220736265182495,0.1627817898988723,0.0,0.0,0.2383958399295807,24.52400016784668,25.0,0.3579530417919159,-5684.201171875,78.05094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.127692773938179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686572879552841,0.1686616092920303,-4.329788225732045e-06,0.0,0.000129591935547,0.0,0.0,6.793776035308838,0.0,0.0,0.0,0.2810465097427368,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856449976563453,-2023.4969482421875,304.1471252441406,0.8090866208076477,0.1424722522497177,0.1285995841026306,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665902137756,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856701582670211,-1574.156982421875,304.1475524902344,0.8091335892677307,0.1424929052591323,0.1000394374132156,293.12286376953125,297.1499938964844,293.1499938964844,0.176590695977211,-3804.177978515625,304.1469421386719,0.9848285913467408,0.2550939619541168,0.2417712062597274,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257804699242,-1442.7615966796875,296.3672180175781,0.5676665902137756,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910506188869476,0.805745542049408,0.805745542049408,1.0,1.0,-0.8962254524230957,0.3735332190990448,0.5226922035217285,0.1629897058010101,0.0,0.0,0.2387624979019165,24.51899147033692,25.0,0.2013361752033233,-5692.1396484375,78.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.127851516008377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688951700925827,0.1688995063304901,-4.33025752499816e-06,0.0,0.0001297530398005,0.0,0.0,6.804564952850342,0.0,0.0,0.0,0.281089037656784,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859311372041702,-2028.8153076171875,304.1471252441406,0.8099125027656555,0.1428490430116653,0.1289375275373459,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711963653564,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859510824084281,-1578.22412109375,304.1474914550781,0.8099488019943237,0.1428679078817367,0.1002983823418617,293.1227722167969,297.1499938964844,293.1499938964844,0.1769023984670639,-3809.53076171875,304.1469421386719,0.9853484034538268,0.2554555237293243,0.2421114891767501,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262212183326,-1442.9212646484375,296.3677673339844,0.5677711963653564,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911697387695312,0.805718719959259,0.805718719959259,1.0,1.0,-0.8973457217216492,0.3740302324295044,0.5233154892921448,0.1632033288478851,0.0,0.0,0.2391335070133209,24.51424217224121,25.0,0.0695826634764671,-5700.0927734375,78.4350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280016899108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691357642412185,0.1691401004791259,-4.330729098001029e-06,0.0,0.0001299054420087,0.0,0.0,6.815475940704346,0.0,0.0,0.0,0.2811320126056671,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019932389259,-2039.4310302734373,304.14715576171875,0.8115403652191162,0.1435998678207397,0.1296111792325973,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865284651517868,-1586.5867919921875,304.1473693847656,0.8115962743759155,0.1436370462179184,0.1008300334215164,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274574756622,-3820.25927734375,304.1469116210937,0.986376166343689,0.2561782002449035,0.2427918016910553,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278137799352,-1443.5030517578125,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111524820327,0.8056649565696716,0.8056649565696716,1.0,1.0,-0.8995999693870544,0.3750240504741668,0.52457594871521,0.1636499464511871,0.0,0.0,0.239893838763237,24.50552749633789,25.0,-0.1239581927657127,-5716.03466796875,78.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128280371427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696287542581558,0.1696330904960632,-4.331690888648154e-06,0.0,0.0001301882584812,0.0,0.0,6.837839126586914,0.0,0.0,0.0,0.2812199890613556,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019932389259,-2039.4310302734373,304.14715576171875,0.8115403652191162,0.1435998678207397,0.1296111792325973,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865284651517868,-1586.5867919921875,304.1473693847656,0.8115962743759155,0.1436370462179184,0.1008300334215164,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274574756622,-3820.25927734375,304.1469116210937,0.986376166343689,0.2561782002449035,0.2427918016910553,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278137799352,-1443.5030517578125,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111524820327,0.8056649565696716,0.8056649565696716,1.0,1.0,-0.8995999693870544,0.3750240504741668,0.52457594871521,0.1636499464511871,0.0,0.0,0.239893838763237,24.50552749633789,25.0,-0.1239581927657127,-5716.03466796875,78.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128280371427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696287542581558,0.1696330904960632,-4.331690888648154e-06,0.0,0.0001301882584812,0.0,0.0,6.837839126586914,0.0,0.0,0.0,0.2812199890613556,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701670646667,-2050.00244140625,304.14715576171875,0.8131380677223206,0.1443463861942291,0.1302812099456787,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235430240631,-1595.2095947265625,304.1472473144531,0.8132615089416504,0.1444282531738281,0.1013775542378425,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534850597381,-3830.99658203125,304.1469116210937,0.9873880743980408,0.2568996250629425,0.243471160531044,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302906323224,-1444.409423828125,296.372802734375,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562020778656,0.805611252784729,0.805611252784729,1.0,1.0,-0.9018678665161132,0.3760144710540771,0.5258533954620361,0.1641247570514679,0.0,0.0,0.2406821697950363,24.49779891967773,25.0,-0.2402374893426895,-5732.005859375,79.22132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.128539890050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701405048370361,0.1701448410749435,-4.332686330599245e-06,0.0,0.0001304516481468,0.0,0.0,6.861068248748779,0.0,0.0,0.0,0.2813113331794739,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701670646667,-2050.00244140625,304.14715576171875,0.8131380677223206,0.1443463861942291,0.1302812099456787,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235430240631,-1595.2095947265625,304.1472473144531,0.8132615089416504,0.1444282531738281,0.1013775542378425,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534850597381,-3830.99658203125,304.1469116210937,0.9873880743980408,0.2568996250629425,0.243471160531044,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302906323224,-1444.409423828125,296.372802734375,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562020778656,0.805611252784729,0.805611252784729,1.0,1.0,-0.9018678665161132,0.3760144710540771,0.5258533954620361,0.1641247570514679,0.0,0.0,0.2406821697950363,24.49779891967773,25.0,-0.2402374893426895,-5732.005859375,79.22132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.128539890050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701405048370361,0.1701448410749435,-4.332686330599245e-06,0.0,0.0001304516481468,0.0,0.0,6.861068248748779,0.0,0.0,0.0,0.2813113331794739,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876345485448837,-2060.508056640625,304.14715576171875,0.8147066831588745,0.1450876295566558,0.1309466660022735,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877348780632019,-1604.0711669921875,304.14715576171875,0.8149430751800537,0.1452400982379913,0.1019398868083953,293.12237548828125,297.1499938964844,293.1499938964844,0.1787792146205902,-3841.719970703125,304.1468811035156,0.9883837699890136,0.2576192915439605,0.2441489398479461,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336855359375,-1445.64990234375,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045448303222,0.8055518865585327,0.8055518865585327,1.0,1.0,-0.9041461944580078,0.3769981861114502,0.5271480083465576,0.1646306067705154,0.0,0.0,0.2415009588003158,24.49106788635254,25.0,-0.289720743894577,-5747.96875,79.62215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287895590066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706737875938415,0.1706781089305877,-4.333724973548669e-06,0.0,0.0001307050406467,0.0,0.0,6.885295867919922,0.0,0.0,0.0,0.2814066410064697,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876345485448837,-2060.508056640625,304.14715576171875,0.8147066831588745,0.1450876295566558,0.1309466660022735,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877348780632019,-1604.0711669921875,304.14715576171875,0.8149430751800537,0.1452400982379913,0.1019398868083953,293.12237548828125,297.1499938964844,293.1499938964844,0.1787792146205902,-3841.719970703125,304.1468811035156,0.9883837699890136,0.2576192915439605,0.2441489398479461,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336855359375,-1445.64990234375,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045448303222,0.8055518865585327,0.8055518865585327,1.0,1.0,-0.9041461944580078,0.3769981861114502,0.5271480083465576,0.1646306067705154,0.0,0.0,0.2415009588003158,24.49106788635254,25.0,-0.289720743894577,-5747.96875,79.62215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287895590066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706737875938415,0.1706781089305877,-4.333724973548669e-06,0.0,0.0001307050406467,0.0,0.0,6.885295867919922,0.0,0.0,0.0,0.2814066410064697,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942734122276,-2070.930419921875,304.1471862792969,0.8162477016448975,0.1458226889371872,0.1316067427396774,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608609437942,-1613.1473388671875,304.1470642089844,0.8166396021842957,0.1460707187652588,0.1025157570838928,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036775827407,-3852.412109375,304.1468811035156,0.9893633723258972,0.2583365440368652,0.2448245733976364,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380206096917,-1447.2308349609375,296.3824768066406,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557784080505,0.8054925203323364,0.8054925203323364,1.0,1.0,-0.9064317941665648,0.377972662448883,0.5284591317176819,0.1651711910963058,0.0,0.0,0.242349237203598,24.485322952270508,25.0,-0.2952776551246643,-5763.87744140625,80.02735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290386021137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712285727262497,0.1712329089641571,-4.334808636485832e-06,0.0,0.0001309577783104,0.0,0.0,6.910529613494873,0.0,0.0,0.0,0.2815059423446655,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942734122276,-2070.930419921875,304.1471862792969,0.8162477016448975,0.1458226889371872,0.1316067427396774,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608609437942,-1613.1473388671875,304.1470642089844,0.8166396021842957,0.1460707187652588,0.1025157570838928,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036775827407,-3852.412109375,304.1468811035156,0.9893633723258972,0.2583365440368652,0.2448245733976364,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380206096917,-1447.2308349609375,296.3824768066406,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557784080505,0.8054925203323364,0.8054925203323364,1.0,1.0,-0.9064317941665648,0.377972662448883,0.5284591317176819,0.1651711910963058,0.0,0.0,0.242349237203598,24.485322952270508,25.0,-0.2952776551246643,-5763.87744140625,80.02735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290386021137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712285727262497,0.1712329089641571,-4.334808636485832e-06,0.0,0.0001309577783104,0.0,0.0,6.910529613494873,0.0,0.0,0.0,0.2815059423446655,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884722545742988,-2076.107177734375,304.1471862792969,0.8170086741447449,0.1461876928806305,0.131934642791748,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947703361511,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886784493923187,-1617.7528076171875,304.1470031738281,0.8174922466278076,0.1464919000864029,0.1028079837560653,293.12225341796875,297.1499938964844,293.1499938964844,0.1797152161598205,-3857.742919921875,304.1468811035156,0.9898473620414734,0.2586940824985504,0.2451614737510681,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405167870223,-1448.139892578125,296.3856506347656,0.5686947703361511,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922822743654251,0.8054628372192383,0.8054628372192383,1.0,1.0,-0.9075761437416076,0.3784555196762085,0.5291206240653992,0.1654553860425949,0.0,0.0,0.2427828460931778,24.4827880859375,25.0,-0.2853648960590362,-5771.80322265625,80.23133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.129165232181549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715131551027298,0.1715174913406372,-4.3353666114853695e-06,0.0,0.0001310862862737,0.0,0.0,6.923484325408936,0.0,0.0,0.0,0.2815569341182709,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887486860156059,-2081.255859375,304.1471862792969,0.8177628517150879,0.1465508043766021,0.1322607994079589,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687962174415588,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889989808201789,-1622.4012451171875,304.14697265625,0.8183477520942688,0.1469170004129409,0.1031029894948005,293.1222229003906,297.1499938964844,293.1499938964844,0.1800260245800018,-3863.05859375,304.1468811035156,0.9903271198272704,0.2590508460998535,0.2454975694417953,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432541768997,-1449.1357421875,296.3891296386719,0.5687962174415588,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924093514680862,0.8054294586181641,0.8054294586181641,1.0,1.0,-0.9087207317352296,0.3789346218109131,0.5297861099243164,0.165749043226242,0.0,0.0,0.2432221174240112,24.48050308227539,25.0,-0.2664429545402527,-5779.69970703125,80.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292945295572281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718022972345352,0.1718066334724426,-4.335934590926627e-06,0.0,0.0001312175154453,0.0,0.0,6.936655521392822,0.0,0.0,0.0,0.2816088199615478,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.089297167956829,-2091.47216796875,304.147216796875,0.8192534446716309,0.1472713202238083,0.132908284664154,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896470099687576,-1631.7994384765625,304.1469116210937,0.8200646042823792,0.1477761268615722,0.103699617087841,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454956531524,-3873.64599609375,304.1468811035156,0.9912751317024232,0.2597616612911224,0.2461674511432647,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493634201586,-1451.3548583984375,296.3969421386719,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647424697876,0.8053627014160156,0.8053627014160156,1.0,1.0,-0.9110093116760254,0.3798816502094269,0.5311276912689209,0.166365310549736,0.0,0.0,0.2441123276948928,24.476566314697266,25.0,-0.2119826823472976,-5795.3994140625,80.84783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295623034238815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723906546831131,0.1723950058221817,-4.337096015660791e-06,0.0,0.0001314892579102,0.0,0.0,6.963484764099121,0.0,0.0,0.0,0.281714528799057,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.089297167956829,-2091.47216796875,304.147216796875,0.8192534446716309,0.1472713202238083,0.132908284664154,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896470099687576,-1631.7994384765625,304.1469116210937,0.8200646042823792,0.1477761268615722,0.103699617087841,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454956531524,-3873.64599609375,304.1468811035156,0.9912751317024232,0.2597616612911224,0.2461674511432647,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493634201586,-1451.3548583984375,296.3969421386719,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647424697876,0.8053627014160156,0.8053627014160156,1.0,1.0,-0.9110093116760254,0.3798816502094269,0.5311276912689209,0.166365310549736,0.0,0.0,0.2441123276948928,24.476566314697266,25.0,-0.2119826823472976,-5795.3994140625,80.84783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295623034238815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723906546831131,0.1723950058221817,-4.337096015660791e-06,0.0,0.0001314892579102,0.0,0.0,6.963484764099121,0.0,0.0,0.0,0.281714528799057,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898386240005493,-2101.55810546875,304.1472473144531,0.8207184076309204,0.147982969880104,0.1335479319095611,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903035998344421,-1641.3216552734375,304.1468505859375,0.821788489818573,0.1486464291810989,0.1043044477701187,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611222267151,-3884.158203125,304.1469116210937,0.9922062158584596,0.2604682147502899,0.2468334287405014,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563935086131,-1453.9036865234375,296.406005859375,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216235876083,0.805296003818512,0.805296003818512,1.0,1.0,-0.913293719291687,0.3808118999004364,0.532481849193573,0.1670209169387817,0.0,0.0,0.2450133860111236,24.47356986999512,25.0,-0.1453056931495666,-5810.93896484375,81.26179504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298458874225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729896068572998,0.1729939430952072,-4.338286089478061e-06,0.0,0.0001317770802415,0.0,0.0,6.99083423614502,0.0,0.0,0.0,0.2818224132061004,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898386240005493,-2101.55810546875,304.1472473144531,0.8207184076309204,0.147982969880104,0.1335479319095611,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903035998344421,-1641.3216552734375,304.1468505859375,0.821788489818573,0.1486464291810989,0.1043044477701187,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611222267151,-3884.158203125,304.1469116210937,0.9922062158584596,0.2604682147502899,0.2468334287405014,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563935086131,-1453.9036865234375,296.406005859375,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216235876083,0.805296003818512,0.805296003818512,1.0,1.0,-0.913293719291687,0.3808118999004364,0.532481849193573,0.1670209169387817,0.0,0.0,0.2450133860111236,24.47356986999512,25.0,-0.1453056931495666,-5810.93896484375,81.26179504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298458874225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729896068572998,0.1729939430952072,-4.338286089478061e-06,0.0,0.0001317770802415,0.0,0.0,6.99083423614502,0.0,0.0,0.0,0.2818224132061004,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.090372584760189,-2111.504150390625,304.14727783203125,0.8221584558486938,0.1486850827932357,0.1341791898012161,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909668952226638,-1650.9404296875,304.14678955078125,0.8235167860984802,0.1495254039764404,0.1049157530069351,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724572658538,-3894.587158203125,304.1469116210937,0.99312025308609,0.2611700296401977,0.2474950402975082,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643381558358,-1456.7794189453125,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795328855514,0.8052239418029785,0.8052239418029785,1.0,1.0,-0.9155706167221068,0.3817236721515655,0.5338469743728638,0.1677142977714538,0.0,0.0,0.2459179610013961,24.47146797180176,25.0,-0.0717875510454177,-5826.3037109375,81.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.130146637558937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735942810773849,0.1735986322164535,-4.339494807936717e-06,0.0,0.0001320822921115,0.0,0.0,7.0184855461120605,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.090372584760189,-2111.504150390625,304.14727783203125,0.8221584558486938,0.1486850827932357,0.1341791898012161,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909668952226638,-1650.9404296875,304.14678955078125,0.8235167860984802,0.1495254039764404,0.1049157530069351,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724572658538,-3894.587158203125,304.1469116210937,0.99312025308609,0.2611700296401977,0.2474950402975082,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643381558358,-1456.7794189453125,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795328855514,0.8052239418029785,0.8052239418029785,1.0,1.0,-0.9155706167221068,0.3817236721515655,0.5338469743728638,0.1677142977714538,0.0,0.0,0.2459179610013961,24.47146797180176,25.0,-0.0717875510454177,-5826.3037109375,81.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.130146637558937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735942810773849,0.1735986322164535,-4.339494807936717e-06,0.0,0.0001320822921115,0.0,0.0,7.0184855461120605,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908988043665885,-2121.305419921875,304.1473083496094,0.8235747814178467,0.1493772864341735,0.1348017454147339,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429981589317,-1660.744384765625,304.146728515625,0.825265645980835,0.1504284590482711,0.1055393144488334,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733316898346,-3904.825927734375,304.1469421386719,0.9940107464790344,0.2618549168109894,0.2481452524662017,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731654640287,-1459.9698486328125,296.42779541015625,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380233287811,0.8051518797874451,0.8051518797874451,1.0,1.0,-0.9178381562232972,0.3826173841953277,0.535220742225647,0.1684433370828628,0.0,0.0,0.2468190640211105,24.47015190124512,25.0,-0.0013522693188861,-5841.49462890625,82.0940170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.130463570356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998940706253,0.1742042303085327,-4.340712621342391e-06,0.0,0.0001324039330938,0.0,0.0,7.046217441558838,0.0,0.0,0.0,0.2820411622524261,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908988043665885,-2121.305419921875,304.1473083496094,0.8235747814178467,0.1493772864341735,0.1348017454147339,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429981589317,-1660.744384765625,304.146728515625,0.825265645980835,0.1504284590482711,0.1055393144488334,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733316898346,-3904.825927734375,304.1469421386719,0.9940107464790344,0.2618549168109894,0.2481452524662017,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731654640287,-1459.9698486328125,296.42779541015625,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380233287811,0.8051518797874451,0.8051518797874451,1.0,1.0,-0.9178381562232972,0.3826173841953277,0.535220742225647,0.1684433370828628,0.0,0.0,0.2468190640211105,24.47015190124512,25.0,-0.0013522693188861,-5841.49462890625,82.0940170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.130463570356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998940706253,0.1742042303085327,-4.340712621342391e-06,0.0,0.0001324039330938,0.0,0.0,7.046217441558838,0.0,0.0,0.0,0.2820411622524261,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.091159388422966,-2126.158935546875,304.1473083496094,0.8242751955986023,0.1497216969728469,0.1351101845502853,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697057247161865,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919898003339767,-1665.7733154296875,304.1466979980469,0.8261569142341614,0.1508889943361282,0.1058593466877937,293.12237548828125,297.1499938964844,293.1499938964844,0.1827657669782638,-3909.80322265625,304.14697265625,0.9944425225257874,0.2621884346008301,0.2484614700078964,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779347669333,-1461.6920166015625,296.4340209960937,0.5697057247161865,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935674101114273,0.8051158785820007,0.8051158785820007,1.0,1.0,-0.9189677238464355,0.3830576241016388,0.5359101295471191,0.1688200235366821,0.0,0.0,0.2472666949033737,24.46977996826172,25.0,0.0275571923702955,-5849.025390625,82.30261993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306280642747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745018064975738,0.1745061427354812,-4.3413224375399295e-06,0.0,0.0001325708726653,0.0,0.0,7.060057163238525,0.0,0.0,0.0,0.2820959091186523,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914241597056388,-2131.09130859375,304.1473388671875,0.8249847292900085,0.1500783562660217,0.135423868894577,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.569806694984436,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923334658145904,-1670.7548828125,304.14666748046875,0.8270394802093506,0.1513369977474212,0.1061763167381286,293.1224670410156,297.1499938964844,293.1499938964844,0.1830547600984573,-3914.719970703125,304.1470031738281,0.994868278503418,0.2625188529491424,0.2487739324569702,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829226978123,-1463.4923095703125,296.4405212402344,0.569806694984436,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936968266963958,0.8050768971443176,0.8050768971443176,1.0,1.0,-0.920095443725586,0.3834939301013946,0.5366015434265137,0.1692040115594864,0.0,0.0,0.247712031006813,24.469512939453125,25.0,0.0539440922439098,-5856.521484375,82.51142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307958513498306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748028099536895,0.1748071610927581,-4.341931798990117e-06,0.0,0.0001327411591773,0.0,0.0,7.073864459991455,0.0,0.0,0.0,0.2821505069732666,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745862483978,-2141.34912109375,304.1473083496094,0.8264479041099548,0.150812029838562,0.1360767483711242,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929936096072197,-1680.316650390625,304.1466979980469,0.8287374377250671,0.152198925614357,0.1067844480276107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259663105011,-3924.432373046875,304.14703369140625,0.9957041144371032,0.2631731629371643,0.2493915557861328,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935979828238,-1467.3427734375,296.4544677734375,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.193955659866333,0.8049989938735962,0.8049989938735962,1.0,1.0,-0.922341763973236,0.3843547701835632,0.5379869937896729,0.1699912697076797,0.0,0.0,0.2485943883657455,24.469457626342773,25.0,0.07416932284832,-5871.42919921875,82.92929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311405748128891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754008531570434,0.175405204296112,-4.343145519669633e-06,0.0,0.0001330910163233,0.0,0.0,7.101322650909424,0.0,0.0,0.0,0.2822591960430145,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745862483978,-2141.34912109375,304.1473083496094,0.8264479041099548,0.150812029838562,0.1360767483711242,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929936096072197,-1680.316650390625,304.1466979980469,0.8287374377250671,0.152198925614357,0.1067844480276107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259663105011,-3924.432373046875,304.14703369140625,0.9957041144371032,0.2631731629371643,0.2493915557861328,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935979828238,-1467.3427734375,296.4544677734375,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.193955659866333,0.8049989938735962,0.8049989938735962,1.0,1.0,-0.922341763973236,0.3843547701835632,0.5379869937896729,0.1699912697076797,0.0,0.0,0.2485943883657455,24.469457626342773,25.0,0.07416932284832,-5871.42919921875,82.92929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311405748128891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754008531570434,0.175405204296112,-4.343145519669633e-06,0.0,0.0001330910163233,0.0,0.0,7.101322650909424,0.0,0.0,0.0,0.2822591960430145,4.0,0.0,1.0
