time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067737698555,-2151.264404296875,304.1473083496094,0.8278383016586304,0.151491641998291,0.1367050856351852,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936354547739029,-1689.6119384765625,304.146728515625,0.8303632140159607,0.15304034948349,0.1073736697435379,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949969530105,-3934.111328125,304.1470642089844,0.99650239944458,0.2638218104839325,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051894564181,-1471.5341796875,296.4694519042969,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132413387298,0.8049210906028748,0.8049210906028748,1.0,1.0,-0.9245296120643616,0.3851804733276367,0.5393491387367249,0.1707921326160431,0.0,0.0,0.2495059818029403,24.47240829467773,25.0,-0.2856818735599518,-5886.80419921875,83.34251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314953416585922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760080307722091,0.1760123670101165,-4.344360604591202e-06,0.0,0.0001334510452579,0.0,0.0,7.129199981689453,0.0,0.0,0.0,0.282369464635849,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067737698555,-2151.264404296875,304.1473083496094,0.8278383016586304,0.151491641998291,0.1367050856351852,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936354547739029,-1689.6119384765625,304.146728515625,0.8303632140159607,0.15304034948349,0.1073736697435379,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949969530105,-3934.111328125,304.1470642089844,0.99650239944458,0.2638218104839325,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051894564181,-1471.5341796875,296.4694519042969,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132413387298,0.8049210906028748,0.8049210906028748,1.0,1.0,-0.9245296120643616,0.3851804733276367,0.5393491387367249,0.1707921326160431,0.0,0.0,0.2495059818029403,24.47240829467773,25.0,-0.2856818735599518,-5886.80419921875,83.34251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314953416585922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760080307722091,0.1760123670101165,-4.344360604591202e-06,0.0,0.0001334510452579,0.0,0.0,7.129199981689453,0.0,0.0,0.0,0.282369464635849,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830372333526,-2160.12841796875,304.1474304199219,0.8292098045349121,0.1521063148975372,0.1372654438018798,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945335105061531,-1702.669189453125,304.1462707519531,0.8326821327209473,0.1545784920454025,0.1082064285874366,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599744796753,-3943.719970703125,304.1471252441406,0.9973909854888916,0.2644659578800201,0.250609815120697,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177476428449,-1476.073974609375,296.48565673828125,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731026887893,0.8048397302627563,0.8048397302627563,1.0,1.0,-0.9269177913665771,0.3860930502414703,0.5408247709274292,0.1716398149728775,0.0,0.0,0.2504636347293854,24.462865829467773,25.0,-0.399305909872055,-5903.291015625,83.77523040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318605840206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766548305749893,0.1766591817140579,-4.3456443563627545e-06,0.0,0.0001338217407464,0.0,0.0,7.158910751342773,0.0,0.0,0.0,0.2824866473674774,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830372333526,-2160.12841796875,304.1474304199219,0.8292098045349121,0.1521063148975372,0.1372654438018798,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945335105061531,-1702.669189453125,304.1462707519531,0.8326821327209473,0.1545784920454025,0.1082064285874366,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599744796753,-3943.719970703125,304.1471252441406,0.9973909854888916,0.2644659578800201,0.250609815120697,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177476428449,-1476.073974609375,296.48565673828125,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731026887893,0.8048397302627563,0.8048397302627563,1.0,1.0,-0.9269177913665771,0.3860930502414703,0.5408247709274292,0.1716398149728775,0.0,0.0,0.2504636347293854,24.462865829467773,25.0,-0.399305909872055,-5903.291015625,83.77523040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318605840206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766548305749893,0.1766591817140579,-4.3456443563627545e-06,0.0,0.0001338217407464,0.0,0.0,7.158910751342773,0.0,0.0,0.0,0.2824866473674774,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934451594948768,-2168.745361328125,304.1474914550781,0.8310065269470215,0.152698129415512,0.1377968192100525,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967347547411918,-1734.7633056640625,304.1438293457031,0.8383915424346924,0.1579062938690185,0.1102552860975265,293.1231689453125,297.1499938964844,293.1499938964844,0.1851005107164383,-3949.3935546875,304.14752197265625,0.9984408020973206,0.2651353180408478,0.2509315013885498,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312411099672,-1481.0140380859375,296.5025329589844,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.1474304199219,291.14129638671875,1.0,0.1947654485702514,0.8047584295272827,0.8047584295272827,1.0,1.0,-0.930376410484314,0.3874912559986114,0.5428851246833801,0.1726806312799453,0.0,0.0,0.2516545057296753,24.40100860595703,25.0,-2.1376266479492188,-5923.81787109375,84.32848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322424709796905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774003356695175,0.1774046719074249,-4.347031335782958e-06,0.0,0.0001342093019047,0.0,0.0,7.193044662475586,0.0,0.0,0.0,0.2826210558414459,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934451594948768,-2168.745361328125,304.1474914550781,0.8310065269470215,0.152698129415512,0.1377968192100525,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967347547411918,-1734.7633056640625,304.1438293457031,0.8383915424346924,0.1579062938690185,0.1102552860975265,293.1231689453125,297.1499938964844,293.1499938964844,0.1851005107164383,-3949.3935546875,304.14752197265625,0.9984408020973206,0.2651353180408478,0.2509315013885498,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312411099672,-1481.0140380859375,296.5025329589844,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.1474304199219,291.14129638671875,1.0,0.1947654485702514,0.8047584295272827,0.8047584295272827,1.0,1.0,-0.930376410484314,0.3874912559986114,0.5428851246833801,0.1726806312799453,0.0,0.0,0.2516545057296753,24.40100860595703,25.0,-2.1376266479492188,-5923.81787109375,84.32848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322424709796905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774003356695175,0.1774046719074249,-4.347031335782958e-06,0.0,0.0001342093019047,0.0,0.0,7.193044662475586,0.0,0.0,0.0,0.2826210558414459,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936747565865516,-2173.030029296875,304.1475524902344,0.8318196535110474,0.152989774942398,0.1380580365657806,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524388313293,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981790423393249,-1755.760009765625,304.142333984375,0.8419177532196045,0.1599162071943283,0.1115939393639564,293.1227722167969,297.1499938964844,293.1499938964844,0.1849420368671417,-3946.561279296875,304.1482849121094,0.998537540435791,0.2655539214611053,0.2507199645042419,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386395364999,-1483.732177734375,296.5113525390625,0.5714524388313293,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.82177734375,293.1441650390625,291.1403503417969,1.0,0.194919615983963,0.8047177791595459,0.8047177791595459,1.0,1.0,-0.932026207447052,0.3881517946720123,0.5438744425773621,0.1731945872306823,0.0,0.0,0.252391368150711,24.37991714477539,25.0,-2.2273764610290527,-5935.591796875,84.60745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324455291032791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778775155544281,0.1778818666934967,-4.347882168076467e-06,0.0,0.0001344153861282,0.0,0.0,7.214856147766113,0.0,0.0,0.0,0.2827059328556061,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938993319869041,-2177.213134765625,304.1475830078125,0.8325687050819397,0.1532792001962661,0.1383174955844879,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716813802719116,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997370406985282,-1778.3304443359375,304.1408996582031,0.8456296324729919,0.1620406657457351,0.1130359694361686,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148669719696,-3940.780029296875,304.149169921875,0.9984031319618224,0.2660747170448303,0.2503241896629333,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463252760469,-1486.5272216796875,296.5208435058594,0.5716813802719116,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.1950761526823043,0.8046693205833435,0.8046693205833435,1.0,1.0,-0.9335847496986388,0.3887694180011749,0.5448153614997864,0.1736946851015091,0.0,0.0,0.2531257569789886,24.3660945892334,25.0,-1.6357407569885254,-5947.517578125,84.88087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326592713594436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783825308084488,0.1783868819475174,-4.348845777712995e-06,0.0,0.0001346322969766,0.0,0.0,7.238059043884277,0.0,0.0,0.0,0.2827966213226318,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943363010883331,-2185.336669921875,304.14764404296875,0.8340191841125488,0.1538514196872711,0.1388307213783264,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030478626489639,-1825.99609375,304.138427734375,0.8534209132194519,0.1664665341377258,0.1160856932401657,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.04296875,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531703948974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624841883778,-1492.3460693359375,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13433837890625,291.1397399902344,1.0,0.195396214723587,0.804572343826294,0.804572343826294,1.0,1.0,-0.9366778135299684,0.3899929225444793,0.5466848611831665,0.1746944636106491,0.0,0.0,0.254515677690506,24.34350204467773,25.0,-0.5203043222427368,-5970.44384765625,85.43346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331181228160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179357498884201,0.1793618500232696,-4.350852123025106e-06,0.0,0.0001350979728158,0.0,0.0,7.283145427703857,0.0,0.0,0.0,0.2829750776290893,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943363010883331,-2185.336669921875,304.14764404296875,0.8340191841125488,0.1538514196872711,0.1388307213783264,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030478626489639,-1825.99609375,304.138427734375,0.8534209132194519,0.1664665341377258,0.1160856932401657,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.04296875,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531703948974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624841883778,-1492.3460693359375,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13433837890625,291.1397399902344,1.0,0.195396214723587,0.804572343826294,0.804572343826294,1.0,1.0,-0.9366778135299684,0.3899929225444793,0.5466848611831665,0.1746944636106491,0.0,0.0,0.254515677690506,24.34350204467773,25.0,-0.5203043222427368,-5970.44384765625,85.43346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331181228160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179357498884201,0.1793618500232696,-4.350852123025106e-06,0.0,0.0001350979728158,0.0,0.0,7.283145427703857,0.0,0.0,0.0,0.2829750776290893,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947680696845054,-2193.367919921875,304.147705078125,0.8355895280838013,0.1544154733419418,0.1393356472253799,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064732819795608,-1874.9107666015625,304.1365966796875,0.8615496754646301,0.1709424555301666,0.1192078813910484,293.1142578125,297.1499938964844,293.1499938964844,0.1831150203943252,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221535205841,0.2486085742712021,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798212237656,-1498.59619140625,296.5640563964844,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.12713623046875,291.1392517089844,1.0,0.1957341134548187,0.8044754266738892,0.8044754266738892,1.0,1.0,-0.9401150941848756,0.3913722336292267,0.5487428307533264,0.1757603287696838,0.0,0.0,0.2559548616409302,24.30771827697754,25.0,-0.7763370275497437,-5994.107421875,86.03376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336153000593185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180334135890007,0.1803384870290756,-4.352838004706428e-06,0.0,0.0001356025459244,0.0,0.0,7.328343391418457,0.0,0.0,0.0,0.2831545174121856,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947680696845054,-2193.367919921875,304.147705078125,0.8355895280838013,0.1544154733419418,0.1393356472253799,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064732819795608,-1874.9107666015625,304.1365966796875,0.8615496754646301,0.1709424555301666,0.1192078813910484,293.1142578125,297.1499938964844,293.1499938964844,0.1831150203943252,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221535205841,0.2486085742712021,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798212237656,-1498.59619140625,296.5640563964844,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.12713623046875,291.1392517089844,1.0,0.1957341134548187,0.8044754266738892,0.8044754266738892,1.0,1.0,-0.9401150941848756,0.3913722336292267,0.5487428307533264,0.1757603287696838,0.0,0.0,0.2559548616409302,24.30771827697754,25.0,-0.7763370275497437,-5994.107421875,86.03376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336153000593185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180334135890007,0.1803384870290756,-4.352838004706428e-06,0.0,0.0001356025459244,0.0,0.0,7.328343391418457,0.0,0.0,0.0,0.2831545174121856,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954573392868,-2201.319580078125,304.14776611328125,0.8371185064315796,0.1549724340438842,0.1398342400789261,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031567573547,-1923.50048828125,304.1353759765625,0.8695942759513855,0.1753666847944259,0.1223033145070076,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344755411148,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985268376767,-1505.338623046875,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872262716293,0.8043665885925293,0.8043665885925293,1.0,1.0,-0.9435986876487732,0.3927721977233886,0.5508264899253845,0.1768354475498199,0.0,0.0,0.2575048506259918,24.27717018127441,25.0,-0.6249089241027832,-6019.2607421875,86.65475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515779495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814014464616775,0.1814057976007461,-4.354967586550629e-06,0.0,0.000136146787554,0.0,0.0,7.3777546882629395,0.0,0.0,0.0,0.2833496928215027,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954573392868,-2201.319580078125,304.14776611328125,0.8371185064315796,0.1549724340438842,0.1398342400789261,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031567573547,-1923.50048828125,304.1353759765625,0.8695942759513855,0.1753666847944259,0.1223033145070076,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344755411148,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985268376767,-1505.338623046875,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872262716293,0.8043665885925293,0.8043665885925293,1.0,1.0,-0.9435986876487732,0.3927721977233886,0.5508264899253845,0.1768354475498199,0.0,0.0,0.2575048506259918,24.27717018127441,25.0,-0.6249089241027832,-6019.2607421875,86.65475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515779495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814014464616775,0.1814057976007461,-4.354967586550629e-06,0.0,0.000136146787554,0.0,0.0,7.3777546882629395,0.0,0.0,0.0,0.2833496928215027,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956138372421264,-2209.093994140625,304.1478271484375,0.838593065738678,0.1555221229791641,0.1403266489505767,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061200380325,-1971.3411865234373,304.13458251953125,0.8774691820144653,0.1797172129154205,0.1253517568111419,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730565965175628,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183262899518,-1512.438232421875,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519619941711,0.8042577505111694,0.8042577505111694,1.0,1.0,-0.9470816850662231,0.3941747546195984,0.5529069304466248,0.1779060810804367,0.0,0.0,0.2590384781360626,24.252864837646484,25.0,-0.198126420378685,-6044.4814453125,87.2892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254961729049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824813336133957,0.1824856847524643,-4.357198577054078e-06,0.0,0.0001367292570648,0.0,0.0,7.4279632568359375,0.0,0.0,0.0,0.2835488617420196,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956138372421264,-2209.093994140625,304.1478271484375,0.838593065738678,0.1555221229791641,0.1403266489505767,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061200380325,-1971.3411865234373,304.13458251953125,0.8774691820144653,0.1797172129154205,0.1253517568111419,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730565965175628,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183262899518,-1512.438232421875,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519619941711,0.8042577505111694,0.8042577505111694,1.0,1.0,-0.9470816850662231,0.3941747546195984,0.5529069304466248,0.1779060810804367,0.0,0.0,0.2590384781360626,24.252864837646484,25.0,-0.198126420378685,-6044.4814453125,87.2892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254961729049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824813336133957,0.1824856847524643,-4.357198577054078e-06,0.0,0.0001367292570648,0.0,0.0,7.4279632568359375,0.0,0.0,0.0,0.2835488617420196,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958202928304672,-2212.927978515625,304.1478271484375,0.8393088579177856,0.1557940989732742,0.1405704021453857,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149905025959014,-1994.89208984375,304.13433837890625,0.8813196420669556,0.1818554699420929,0.1268521547317505,293.1018371582031,297.1499938964844,293.1499938964844,0.1816802024841308,-3890.073974609375,304.1523742675781,0.9975253343582152,0.2741345763206482,0.2470201849937439,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286318399012,-1516.1251220703125,296.62701416015625,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.196637824177742,0.8042033314704895,0.8042033314704895,1.0,1.0,-0.948816418647766,0.3948748409748077,0.5539416074752808,0.1784365177154541,0.0,0.0,0.2597957551479339,24.243013381958008,25.0,-0.030831504613161,-6056.9990234375,87.61019134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350247859954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830170750617981,0.1830214262008667,-4.358317710284609e-06,0.0,0.0001370329991914,0.0,0.0,7.4529266357421875,0.0,0.0,0.0,0.283648133277893,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960249453783035,-2216.72705078125,304.1478576660156,0.8400097489356995,0.1560641676187515,0.1408124566078186,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166589930653572,-2018.13916015625,304.1341552734375,0.8850990533828735,0.1839639097452163,0.1283330172300338,293.09930419921875,297.1499938964844,293.1499938964844,0.181423470377922,-3885.688232421875,304.1524353027344,0.99747896194458,0.2752453684806824,0.2467427998781204,293.1001281738281,297.1499938964844,293.1499938964844,0.0040392056107521,-1519.902587890625,296.64080810546875,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255490064621,0.8041425347328186,0.8041425347328186,1.0,1.0,-0.95054292678833,0.395572304725647,0.5549706220626831,0.1789613515138626,0.0,0.0,0.2605440020561218,24.23468017578125,25.0,0.1193364858627319,-6069.455078125,87.93293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353309154510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835490316152572,0.183553397655487,-4.359434115031036e-06,0.0,0.0001373436680296,0.0,0.0,7.4777445793151855,0.0,0.0,0.0,0.2837468683719635,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.096429243683815,-2224.22802734375,304.1478881835937,0.8413661122322083,0.156599074602127,0.1412917226552963,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356317520141,-2063.5625,304.13397216796875,0.8924108743667603,0.1880764961242675,0.1312261074781417,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533447265625,304.15240478515625,0.9973921775817872,0.277556449174881,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611098520457,-1527.712646484375,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050666809082,0.804020881652832,0.804020881652832,1.0,1.0,-0.9539605379104614,0.3969573378562927,0.5570032000541687,0.1799905002117157,0.0,0.0,0.2620034217834472,24.22244453430176,25.0,0.3574053943157196,-6094.1005859375,88.58142852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587907791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845938116312027,0.1845981776714325,-4.361645096651046e-06,0.0,0.0001379808963974,0.0,0.0,7.52658224105835,0.0,0.0,0.0,0.2839413583278656,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.096429243683815,-2224.22802734375,304.1478881835937,0.8413661122322083,0.156599074602127,0.1412917226552963,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356317520141,-2063.5625,304.13397216796875,0.8924108743667603,0.1880764961242675,0.1312261074781417,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533447265625,304.15240478515625,0.9973921775817872,0.277556449174881,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611098520457,-1527.712646484375,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050666809082,0.804020881652832,0.804020881652832,1.0,1.0,-0.9539605379104614,0.3969573378562927,0.5570032000541687,0.1799905002117157,0.0,0.0,0.2620034217834472,24.22244453430176,25.0,0.3574053943157196,-6094.1005859375,88.58142852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587907791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845938116312027,0.1845981776714325,-4.361645096651046e-06,0.0,0.0001379808963974,0.0,0.0,7.52658224105835,0.0,0.0,0.0,0.2839413583278656,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371853232383,-2231.794189453125,304.1479187011719,0.8426865339279175,0.1571471393108368,0.1417765170335769,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231106296181678,-2107.293701171875,304.134033203125,0.8993446230888367,0.1920264512300491,0.1340105235576629,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.1865234375,304.1523132324219,0.9973132610321044,0.27997687458992,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839426219463,-1535.8363037109375,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878924131393,0.8038991689682007,0.8038991689682007,1.0,1.0,-0.9573215246200562,0.3983263969421386,0.5589950680732727,0.1809864938259124,0.0,0.0,0.2634070813655853,24.21556663513184,25.0,0.5016718506813049,-6118.34375,89.23113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993916988372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856057941913604,0.1856101602315902,-4.363804237073055e-06,0.0,0.0001386310177622,0.0,0.0,7.574000835418701,0.0,0.0,0.0,0.2841304540634155,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371853232383,-2231.794189453125,304.1479187011719,0.8426865339279175,0.1571471393108368,0.1417765170335769,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231106296181678,-2107.293701171875,304.134033203125,0.8993446230888367,0.1920264512300491,0.1340105235576629,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.1865234375,304.1523132324219,0.9973132610321044,0.27997687458992,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839426219463,-1535.8363037109375,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878924131393,0.8038991689682007,0.8038991689682007,1.0,1.0,-0.9573215246200562,0.3983263969421386,0.5589950680732727,0.1809864938259124,0.0,0.0,0.2634070813655853,24.21556663513184,25.0,0.5016718506813049,-6118.34375,89.23113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993916988372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856057941913604,0.1856101602315902,-4.363804237073055e-06,0.0,0.0001386310177622,0.0,0.0,7.574000835418701,0.0,0.0,0.0,0.2841304540634155,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602292895317,-2239.639404296875,304.1479187011719,0.8439988493919373,0.1577138453722,0.1422800868749618,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261614263057708,-2149.059326171875,304.13427734375,0.9059188961982728,0.1957902610301971,0.1366687715053558,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274567842483,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824978530406952,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076312772929,-1544.2476806640625,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.197971761226654,0.8037700057029724,0.8037700057029724,1.0,1.0,-0.9606165885925292,0.3996755182743072,0.5609410405158997,0.1819446384906768,0.0,0.0,0.2647507488727569,24.213436126708984,25.0,0.6040976643562317,-6142.1552734375,89.87914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428983449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865811347961425,0.1865855008363723,-4.3658992581185885e-06,0.0,0.0001392840931657,0.0,0.0,7.619801521301269,0.0,0.0,0.0,0.284313291311264,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602292895317,-2239.639404296875,304.1479187011719,0.8439988493919373,0.1577138453722,0.1422800868749618,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261614263057708,-2149.059326171875,304.13427734375,0.9059188961982728,0.1957902610301971,0.1366687715053558,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274567842483,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824978530406952,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076312772929,-1544.2476806640625,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.197971761226654,0.8037700057029724,0.8037700057029724,1.0,1.0,-0.9606165885925292,0.3996755182743072,0.5609410405158997,0.1819446384906768,0.0,0.0,0.2647507488727569,24.213436126708984,25.0,0.6040976643562317,-6142.1552734375,89.87914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428983449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865811347961425,0.1865855008363723,-4.3658992581185885e-06,0.0,0.0001392840931657,0.0,0.0,7.619801521301269,0.0,0.0,0.0,0.284313291311264,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907610893249,-2247.619384765625,304.1478881835937,0.8452842235565186,0.1582901328802108,0.1427938491106033,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720254182815,-2188.6787109375,304.1346740722656,0.9124096632003784,0.1993558406829834,0.1391905099153518,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851112782955169,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321171447634,-1552.921630859375,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.089111328125,291.14031982421875,1.0,0.1983543336391449,0.8036408424377441,0.8036408424377441,1.0,1.0,-0.9638261795043944,0.4009959399700165,0.5628302097320557,0.1828626990318298,0.0,0.0,0.2660175263881683,24.216068267822266,25.0,0.7476997375488281,-6165.33447265625,90.52144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378796398639679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875100582838058,0.1875144243240356,-4.367915153125068e-06,0.0,0.0001399303146172,0.0,0.0,7.663528919219971,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907610893249,-2247.619384765625,304.1478881835937,0.8452842235565186,0.1582901328802108,0.1427938491106033,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720254182815,-2188.6787109375,304.1346740722656,0.9124096632003784,0.1993558406829834,0.1391905099153518,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851112782955169,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321171447634,-1552.921630859375,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.089111328125,291.14031982421875,1.0,0.1983543336391449,0.8036408424377441,0.8036408424377441,1.0,1.0,-0.9638261795043944,0.4009959399700165,0.5628302097320557,0.1828626990318298,0.0,0.0,0.2660175263881683,24.216068267822266,25.0,0.7476997375488281,-6165.33447265625,90.52144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378796398639679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875100582838058,0.1875144243240356,-4.367915153125068e-06,0.0,0.0001399303146172,0.0,0.0,7.663528919219971,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097908042371273,-2251.64453125,304.1478881835937,0.8459147810935974,0.1585810333490371,0.1430534422397613,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304709911346435,-2207.643798828125,304.1349182128906,0.9155775308609008,0.2010602504014969,0.1403976380825042,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345263719558,-3855.24658203125,304.1519470214844,0.997151494026184,0.2864504158496856,0.2448585480451584,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446438990533,-1557.351318359375,296.7785949707031,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.198544442653656,0.8035762906074524,0.8035762906074524,1.0,1.0,-0.9653943181037904,0.4016427993774414,0.5637515187263489,0.1833071708679199,0.0,0.0,0.2666174471378326,24.219104766845703,25.0,0.8138501048088074,-6176.6083984375,90.8393783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381926089525222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187952771782875,0.1879571378231048,-4.368884219729807e-06,0.0,0.000140247924719,0.0,0.0,7.684408187866211,0.0,0.0,0.0,0.2845715880393982,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981265157461166,-2255.68994140625,304.1478576660156,0.8465369939804077,0.1588736176490783,0.1433146297931671,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318301409482956,-2226.021240234375,304.1351928710937,0.9186633825302124,0.2027101665735244,0.1415673792362213,293.0751953125,297.1499938964844,293.1499938964844,0.1794933974742889,-3852.85498046875,304.15185546875,0.9971257448196412,0.2878099381923675,0.2447153329849243,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573573835194,-1561.8419189453125,296.79522705078125,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.198733389377594,0.8035068511962891,0.8035068511962891,1.0,1.0,-0.9669355154037476,0.4022787809371948,0.5646567940711975,0.183742269873619,0.0,0.0,0.2671936154365539,24.223255157470703,28.0,0.8781664967536926,-6187.6435546875,91.15457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1385004371404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883797794580459,0.1883841603994369,-4.369823727756739e-06,0.0,0.000140560339787,0.0,0.0,7.7045698165893555,0.0,0.0,0.0,0.2846523225307464,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.098597764968872,-2264.461669921875,304.1477966308594,0.8448338508605957,0.1594550311565399,0.1438499987125396,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344175785779953,-2260.91064453125,304.13580322265625,0.9205459356307985,0.2057268470525741,0.1437563002109527,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199804544448,-3899.055908203125,304.1466979980469,0.9976391792297364,0.2900813817977905,0.2477123290300369,293.07763671875,297.1499938964844,293.1499938964844,0.0041846064850687,-1571.6265869140625,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927379846573,0.8033680319786072,0.8033680319786072,1.0,1.0,-0.9738907217979432,0.4052633345127105,0.5686274170875549,0.1854622066020965,0.0,0.0,0.268679529428482,24.640342712402344,25.0,-4.480038642883301,-6219.9755859375,93.2472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074806451797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893130391836166,0.1893174052238464,-4.371657723822864e-06,0.0,0.0001411764096701,0.0,0.0,7.748308181762695,0.0,0.0,0.0,0.2848274111747741,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.098597764968872,-2264.461669921875,304.1477966308594,0.8448338508605957,0.1594550311565399,0.1438499987125396,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344175785779953,-2260.91064453125,304.13580322265625,0.9205459356307985,0.2057268470525741,0.1437563002109527,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199804544448,-3899.055908203125,304.1466979980469,0.9976391792297364,0.2900813817977905,0.2477123290300369,293.07763671875,297.1499938964844,293.1499938964844,0.0041846064850687,-1571.6265869140625,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927379846573,0.8033680319786072,0.8033680319786072,1.0,1.0,-0.9738907217979432,0.4052633345127105,0.5686274170875549,0.1854622066020965,0.0,0.0,0.268679529428482,24.640342712402344,25.0,-4.480038642883301,-6219.9755859375,93.2472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074806451797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893130391836166,0.1893174052238464,-4.371657723822864e-06,0.0,0.0001411764096701,0.0,0.0,7.748308181762695,0.0,0.0,0.0,0.2848274111747741,4.0,0.0,1.0
