time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716605186462,0.0,0.1443780660629272,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.92566579580307,0.0,0.1456872969865799,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032292127609253,0.8032292127609253,1.0,1.0,-0.9765048027038574,0.4063216745853424,0.5701830983161926,0.1862531006336212,0.0,0.0,0.0,24.64433479309082,60.0,0.7021363973617554,-6253.72119140625,93.78626251220705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909637302160263,0.1909681111574173,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825373649597168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716605186462,0.0,0.1443780660629272,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.92566579580307,0.0,0.1456872969865799,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032292127609253,0.8032292127609253,1.0,1.0,-0.9765048027038574,0.4063216745853424,0.5701830983161926,0.1862531006336212,0.0,0.0,0.0,24.64433479309082,60.0,0.7021363973617554,-6253.72119140625,93.78626251220705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909637302160263,0.1909681111574173,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825373649597168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.99365234375,0.0,0.0,0.0006245736731216,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0002778182970359,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.601318359375,0.0,0.0,0.0006085354252718,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798828125,0.0,0.0,0.0011121762217953,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068725585937,0.0,0.0,0.001317850430496,291.15069580078125,294.1499938964844,273.15399169921875,270.6177978515625,282.4830017089844,287.35986328125,291.14630126953125,0.0,0.0,0.4819375276565552,0.4819375276565552,1.0,1.0,-0.0016085910610854,0.0079675083979964,-0.0063589178025722,-0.0265806745737791,0.0,0.0,0.0,-0.0117572769522666,60.0,-116.61026763916016,-0.0,-1.5249995612975908e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.8124716057764064e-18,-5.815989604921594e-18,3.517669161515929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.99365234375,0.0,0.0,0.0006245736731216,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0002778182970359,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.601318359375,0.0,0.0,0.0006085354252718,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798828125,0.0,0.0,0.0011121762217953,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068725585937,0.0,0.0,0.001317850430496,291.15069580078125,294.1499938964844,273.15399169921875,270.6177978515625,282.4830017089844,287.35986328125,291.14630126953125,0.0,0.0,0.4819375276565552,0.4819375276565552,1.0,1.0,-0.0016085910610854,0.0079675083979964,-0.0063589178025722,-0.0265806745737791,0.0,0.0,0.0,-0.0117572769522666,60.0,-116.61026763916016,-0.0,-1.5249995612975908e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.8124716057764064e-18,-5.815989604921594e-18,3.517669161515929e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9314270019531,0.0,0.0,0.0001158457453129,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001106458439608,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355834960937,0.0,0.0,9.376883099321276e-05,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30242919921875,0.0,0.0,0.0001355636049993,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0784606933594,0.0,0.0,0.0005248562083579,291.1509094238281,294.1499938964844,273.1588439941406,270.62115478515625,282.3110656738281,283.7182312011719,291.1440124511719,0.0,0.0,0.3212916851043701,0.3212916851043701,1.0,1.0,-0.0011768952244892,0.0035922061651945,-0.0024153108242899,-0.0315595120191574,0.0,0.0,0.0,-0.0109811602160334,60.0,-61.19093704223633,-0.0,-9.443267856568128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.198240524060863e-20,-3.213301350440437e-20,1.5060590352391054e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9052429199219,0.0,0.0,0.0001003710276563,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001055907123372,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5118713378906,0.0,0.0,7.810010720277205e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2798767089844,0.0,0.0,0.0001058204070432,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.05877685546875,0.0,0.0,0.0005008768639527,291.1510009765625,294.1499938964844,273.16552734375,270.6259460449219,282.22174072265625,280.9471435546875,291.1427307128906,0.0,0.0,0.160645842552185,0.160645842552185,1.0,1.0,-0.0010700514540076,0.0010201599216088,4.989148874301464e-05,-0.0341818407177925,0.0,0.0,0.0,-0.0113159297034144,60.0,-30.89679336547852,-0.0,-7.790904277271694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214969643222024e-20,-1.2279333826842741e-20,6.436349573400617e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8803100585937,0.0,0.0,0.0001002431454253,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001055585162248,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4895324707031,0.0,0.0,7.796750287525356e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.25909423828125,0.0,0.0,0.0001055631364579,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0394897460937,0.0,0.0,0.0005007241852581,291.1510925292969,294.1499938964844,273.1739807128906,270.632080078125,282.1357116699219,278.9007873535156,291.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679807746782,4.87109836910804e-08,0.0010679319966584,-0.0352640971541404,0.0,0.0,0.0,-0.011667245067656,60.0,-19.559335708618164,-0.0,-7.778611887943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214900172975268e-20,-1.2279330595668472e-20,6.443102853838033e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.85552978515625,0.0,0.0,0.0001002609933493,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001055790926329,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4673767089844,0.0,0.0,7.79808106017299e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.23846435546875,0.0,0.0,0.0001055798129527,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02032470703125,0.0,0.0,0.0005008217412978,291.1512145996094,294.1499938964844,273.1841125488281,270.6395263671875,282.05059814453125,277.3929748535156,291.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.456534385681152,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.2279326556700636e-20,6.443217080897109e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.80645751953125,0.0,0.0,0.0001003014403977,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001056217224686,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4234619140625,0.0,0.0,7.80122572905384e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976013183594,0.0,0.0,0.0001056223554769,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823608398437,0.0,0.0,0.0005010240129195,291.1513977050781,294.1499938964844,273.2091064453125,270.6581726074219,281.88311767578125,275.4684143066406,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416919708251951,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.80645751953125,0.0,0.0,0.0001003014403977,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001056217224686,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4234619140625,0.0,0.0,7.80122572905384e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976013183594,0.0,0.0,0.0001056223554769,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823608398437,0.0,0.0,0.0005010240129195,291.1513977050781,294.1499938964844,273.2091064453125,270.6581726074219,281.88311767578125,275.4684143066406,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416919708251951,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7580261230469,0.0,0.0,0.0001003416764433,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001056641049217,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.380126953125,0.0,0.0,7.8043551184237e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1572570800781,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9448547363281,0.0,0.0,0.0005012250039726,291.15155029296875,294.1499938964844,273.2399597167969,270.6813659667969,281.71923828125,274.43658447265625,291.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134678840637209,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7580261230469,0.0,0.0,0.0001003416764433,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001056641049217,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.380126953125,0.0,0.0,7.8043551184237e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1572570800781,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9448547363281,0.0,0.0,0.0005012250039726,291.15155029296875,294.1499938964844,273.2399597167969,270.6813659667969,281.71923828125,274.43658447265625,291.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134678840637209,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.710205078125,0.0,0.0,0.0001003815777949,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001057061308529,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373107910156,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.117431640625,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9078369140625,0.0,0.0,0.0005014243652112,291.1517028808594,294.1499938964844,273.276123046875,270.70867919921875,281.5590515136719,273.8929138183594,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07858657836914,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.710205078125,0.0,0.0,0.0001003815777949,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001057061308529,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373107910156,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.117431640625,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9078369140625,0.0,0.0,0.0005014243652112,291.1517028808594,294.1499938964844,273.276123046875,270.70867919921875,281.5590515136719,273.8929138183594,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07858657836914,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6630249023437,0.0,0.0,0.0001004210716928,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001057477275026,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,7.810530951246619e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780944824219,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713073730469,0.0,0.0,0.0005016216891817,291.15185546875,294.1499938964844,273.3170166015625,270.7396545410156,281.4025573730469,273.6173095703125,291.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048561096191406,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6630249023437,0.0,0.0,0.0001004210716928,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001057477275026,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,7.810530951246619e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780944824219,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713073730469,0.0,0.0,0.0005016216891817,291.15185546875,294.1499938964844,273.3170166015625,270.7396545410156,281.4025573730469,273.6173095703125,291.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048561096191406,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6396484375,0.0,0.0,0.0001004406367428,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001057683330145,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2741394042969,0.0,0.0,7.812052353983745e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0586242675781,0.0,0.0,0.000105768936919,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,0.0005017194198444,291.1519470214844,294.1499938964844,273.33905029296875,270.7563781738281,281.3257141113281,273.5400085449219,291.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033858299255373,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6164245605469,0.0,0.0,0.0001004600708256,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001057888002833,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2533569335937,0.0,0.0,7.813564297975972e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392761230469,0.0,0.0,0.0001057894041878,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8352355957031,0.0,0.0,0.0005018165102228,291.1520080566406,294.1499938964844,273.362060546875,270.7738647460937,281.24981689453125,273.4893493652344,291.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01850700378418,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5704040527344,0.0,0.0,0.0001004984951578,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2121887207031,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009460449219,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79962158203125,0.0,0.0,0.0005020084790885,291.1521301269531,294.1499938964844,273.41070556640625,270.81085205078125,281.10076904296875,273.4422607421875,291.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985573768615724,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5704040527344,0.0,0.0,0.0001004984951578,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2121887207031,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009460449219,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79962158203125,0.0,0.0,0.0005020084790885,291.1521301269531,294.1499938964844,273.41070556640625,270.81085205078125,281.10076904296875,273.4422607421875,291.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985573768615724,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5249938964844,0.0,0.0,0.0001005362573778,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1715393066406,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9631042480469,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76446533203125,0.0,0.0,0.0005021971301175,291.1522521972656,294.1499938964844,273.4623413085937,270.8501892089844,280.9554443359375,273.4407043457031,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94981861114502,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5249938964844,0.0,0.0,0.0001005362573778,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1715393066406,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9631042480469,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76446533203125,0.0,0.0,0.0005021971301175,291.1522521972656,294.1499938964844,273.4623413085937,270.8501892089844,280.9554443359375,273.4407043457031,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94981861114502,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4801330566406,0.0,0.0,0.0001005732774501,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9257507324219,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,0.0005023821140639,291.15234375,294.1499938964844,273.5164489746094,270.8913879394531,280.8138427734375,273.464599609375,291.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911651611328123,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4801330566406,0.0,0.0,0.0001005732774501,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9257507324219,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,0.0005023821140639,291.15234375,294.1499938964844,273.5164489746094,270.8913879394531,280.8138427734375,273.464599609375,291.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911651611328123,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.43585205078125,0.0,0.0,0.0001006094607873,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917663574219,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.88885498046875,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.000502562848851,291.15240478515625,294.1499938964844,273.5723876953125,270.9340209960937,280.6759033203125,273.50323486328125,291.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87149715423584,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.43585205078125,0.0,0.0,0.0001006094607873,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917663574219,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.88885498046875,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.000502562848851,291.15240478515625,294.1499938964844,273.5723876953125,270.9340209960937,280.6759033203125,273.50323486328125,291.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87149715423584,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4139404296875,0.0,0.0,0.0001006272141239,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001059648420778,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0721435546875,0.0,0.0,7.826563523849472e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705749511719,0.0,0.0,0.0001059654096025,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6784973144531,0.0,0.0,0.0005026515573263,291.1524353027344,294.1499938964844,273.6009216308594,270.95574951171875,280.6083068847656,273.52606201171875,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850810050964355,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.39215087890625,0.0,0.0,0.0001006447273539,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001059832866303,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0526428222656,0.0,0.0,7.827926310710609e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524169921875,0.0,0.0,0.000105983846879,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66162109375,0.0,0.0,0.0005027391016483,291.1524658203125,294.1499938964844,273.6296691894531,270.9776916503906,280.5416259765625,273.5505065917969,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829791069030762,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3489990234375,0.0,0.0,0.0001006789971143,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140075683594,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,0.0001060199283529,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282043457031,0.0,0.0,0.000502910290379,291.1524963378906,294.1499938964844,273.68768310546875,271.0218811035156,280.41094970703125,273.602783203125,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786979675292969,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3489990234375,0.0,0.0,0.0001006789971143,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140075683594,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,0.0001060199283529,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282043457031,0.0,0.0,0.000502910290379,291.1524963378906,294.1499938964844,273.68768310546875,271.0218811035156,280.41094970703125,273.602783203125,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786979675292969,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3063659667969,0.0,0.0,0.000100712168205,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9758605957031,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78094482421875,0.0,0.0,0.0001060548675013,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951843261719,0.0,0.0,0.0005030760075896,291.1524963378906,294.1499938964844,273.7458190917969,271.0661926269531,280.2838134765625,273.657958984375,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743481636047363,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3063659667969,0.0,0.0,0.000100712168205,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9758605957031,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78094482421875,0.0,0.0,0.0001060548675013,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951843261719,0.0,0.0,0.0005030760075896,291.1524963378906,294.1499938964844,273.7458190917969,271.0661926269531,280.2838134765625,273.657958984375,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743481636047363,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2643127441406,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001060880167642,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382019042969,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458801269531,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5626220703125,0.0,0.0,0.0005032359040342,291.1524963378906,294.1499938964844,273.8035888671875,271.1101989746094,280.1601257324219,273.714599609375,291.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699729919433594,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2643127441406,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001060880167642,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382019042969,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458801269531,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5626220703125,0.0,0.0,0.0005032359040342,291.1524963378906,294.1499938964844,273.8035888671875,271.1101989746094,280.1601257324219,273.714599609375,291.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699729919433594,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2227783203125,0.0,0.0,0.0001007749087875,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010009765625,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112731933594,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304260253906,0.0,0.0,0.0005033894558437,291.1524658203125,294.1499938964844,273.8603820800781,271.1534729003906,280.0398864746094,273.7716369628906,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656153678894045,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2227783203125,0.0,0.0,0.0001007749087875,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010009765625,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112731933594,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304260253906,0.0,0.0,0.0005033894558437,291.1524658203125,294.1499938964844,273.8603820800781,271.1534729003906,280.0398864746094,273.7716369628906,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656153678894045,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2021789550781,0.0,0.0,0.0001007897808449,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001061360599123,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8825988769531,0.0,0.0,7.8392076829914e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6941223144531,0.0,0.0,0.0001061365910572,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5144958496094,0.0,0.0,0.0005034637870267,291.1524353027344,294.1499938964844,273.8882141113281,271.1746826171875,279.9809875488281,273.800048828125,291.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634562492370604,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1817626953125,0.0,0.0,0.0001008043036563,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001061513539752,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8642883300781,0.0,0.0,7.840336911613122e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.67706298828125,0.0,0.0,0.0001061518851201,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986572265625,0.0,0.0,0.0005035363137722,291.15240478515625,294.1499938964844,273.91558837890625,271.1955261230469,279.9229431152344,273.8282775878906,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61317539215088,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412353515625,0.0,0.0,0.0001008322724374,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280029296875,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.643310546875,0.0,0.0,0.0001061813309206,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672546386719,0.0,0.0,0.000503676070366,291.1523132324219,294.1499938964844,273.9687194824219,271.2359619140625,279.8092041015625,273.8838195800781,291.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571221351623535,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
