time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,0.0001001668279059,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001054801687132,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,7.790754898451269e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0001054805616149,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0005003524711355,291.1428527832031,294.1499938964844,274.1258850097656,271.39111328125,278.01416015625,274.1496276855469,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.23573875427246,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,0.0001001668279059,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001054801687132,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,7.790754898451269e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0001054805616149,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0005003524711355,291.1428527832031,294.1499938964844,274.1258850097656,271.39111328125,278.01416015625,274.1496276855469,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.23573875427246,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,0.0001000017509795,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905029296875,0.0,0.0,0.0004995279596187,291.1419372558594,294.1499938964844,274.1105041503906,271.3863830566406,277.94061279296875,274.1351013183594,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220842361450195,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,0.0001000017509795,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905029296875,0.0,0.0,0.0004995279596187,291.1419372558594,294.1499938964844,274.1105041503906,271.3863830566406,277.94061279296875,274.1351013183594,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220842361450195,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,9.983278869185595e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,7.764774636598304e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0001051288054441,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666687011719,0.0,0.0,0.0004986839485354,291.1409606933594,294.1499938964844,274.09478759765625,271.3819885253906,277.8682861328125,274.1202697753906,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205483436584473,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,9.983278869185595e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,7.764774636598304e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0001051288054441,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666687011719,0.0,0.0,0.0004986839485354,291.1409606933594,294.1499938964844,274.09478759765625,271.3819885253906,277.8682861328125,274.1202697753906,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205483436584473,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,9.966262587113306e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,0.0004978340002708,291.1399230957031,294.1499938964844,274.07879638671875,271.3778686523437,277.797119140625,274.10516357421875,290.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18998908996582,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,9.966262587113306e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,0.0004978340002708,291.1399230957031,294.1499938964844,274.07879638671875,271.3778686523437,277.797119140625,274.10516357421875,290.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18998908996582,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,9.957790462067352e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001048600170179,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,7.744949834886938e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001048603953677,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8315124511719,0.0,0.0,0.0004974107723683,291.139404296875,294.1499938964844,274.0707092285156,271.3758850097656,277.7619934082031,274.0975341796875,290.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.182291984558104,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.949383093044162e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001047714831656,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.73841020418331e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0001047718615154,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199462890625,0.0,0.0,0.0004969908040948,291.13885498046875,294.1499938964844,274.0625305175781,271.3739929199219,277.7271423339844,274.0898132324219,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.174677848815918,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,9.932876855600624e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970275878906,0.0,0.0,0.0004961663507856,291.1377258300781,294.1499938964844,274.0459899902344,271.370361328125,277.65826416015625,274.0741882324219,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159845352172852,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,9.932876855600624e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970275878906,0.0,0.0,0.0004961663507856,291.1377258300781,294.1499938964844,274.0459899902344,271.370361328125,277.65826416015625,274.0741882324219,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159845352172852,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,0.0004953712341375,291.1365661621094,294.1499938964844,274.0291748046875,271.366943359375,277.5904846191406,274.0583190917969,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145766258239746,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,0.0004953712341375,291.1365661621094,294.1499938964844,274.0291748046875,271.366943359375,277.5904846191406,274.0583190917969,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145766258239746,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,9.90181288216263e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001042705625877,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.0001042709191096,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,0.000494614650961,291.1353454589844,294.1499938964844,274.0120849609375,271.3637084960937,277.5237731933594,274.04217529296875,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132682800292969,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,9.90181288216263e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001042705625877,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.0001042709191096,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520751953125,0.0,0.0,0.000494614650961,291.1353454589844,294.1499938964844,274.0120849609375,271.3637084960937,277.5237731933594,274.04217529296875,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132682800292969,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,9.887594933388756e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509826660156,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300109863281,0.0,0.0,0.0004939044592902,291.1340637207031,294.1499938964844,273.9947814941406,271.3606262207031,277.4580993652344,274.0257873535156,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124708348437709e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.120810508728027,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,9.887594933388756e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509826660156,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300109863281,0.0,0.0,0.0004939044592902,291.1340637207031,294.1499938964844,273.9947814941406,271.3606262207031,277.4580993652344,274.0257873535156,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124708348437709e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.120810508728027,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.88089304883033e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.000104050275695,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,7.685140735702589e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392944335937,0.0,0.0,0.000104050624941,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190856933594,0.0,0.0,0.0004935697070322,291.1333923339844,294.1499938964844,273.98602294921875,271.3591613769531,277.4256896972656,274.0174865722656,290.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528259444981,1.2041182273492268e-08,0.00105281395372,-0.0305895544588565,0.0,0.0,0.0,-0.0107821449637413,60.0,-12.115415573120115,-0.0,-7.557399328561587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.874435636447744e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001039822818711,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,7.680118142161518e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,0.0001039826238411,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7082214355469,0.0,0.0,0.0004932471783831,291.1327209472656,294.1499938964844,273.9772033691406,271.3576965332031,277.3934936523437,274.0091552734375,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.19607026505264e-08,0.0010521257063373,-0.0303789488971233,0.0,0.0,0.0,-0.0107422480359673,60.0,-12.110345840454102,-0.0,-7.547522073991787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,9.862412116490304e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001038556656567,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,0.0001038560076267,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,0.0004926465917378,291.13134765625,294.1499938964844,273.9593811035156,271.3548889160156,277.329833984375,273.99224853515625,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.101312637329102,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,9.862412116490304e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001038556656567,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,0.0001038560076267,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,0.0004926465917378,291.13134765625,294.1499938964844,273.9593811035156,271.3548889160156,277.329833984375,273.99224853515625,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.101312637329102,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107177734375,0.0,0.0,9.851625509327278e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817077636719,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0004921077634207,291.12994384765625,294.1499938964844,273.9413452148437,271.3521423339844,277.2669982910156,273.9751281738281,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093827247619627,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107177734375,0.0,0.0,9.851625509327278e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817077636719,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0004921077634207,291.12994384765625,294.1499938964844,273.9413452148437,271.3521423339844,277.2669982910156,273.9751281738281,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093827247619627,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,9.84211583272554e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796081542969,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001036422836477,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0004916327889077,291.12847900390625,294.1499938964844,273.923095703125,271.3494873046875,277.2050476074219,273.9577331542969,290.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088078498840332,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,9.84211583272554e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796081542969,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001036422836477,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0004916327889077,291.12847900390625,294.1499938964844,273.923095703125,271.3494873046875,277.2050476074219,273.9577331542969,290.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088078498840332,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,7.648612518096343e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0004912238218821,291.126953125,294.1499938964844,273.9046325683594,271.34686279296875,277.1439514160156,273.9400939941406,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08408546447754,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,7.648612518096343e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73681640625,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0004912238218821,291.126953125,294.1499938964844,273.9046325683594,271.34686279296875,277.1439514160156,273.9400939941406,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08408546447754,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,9.83034260571003e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.00010351830133,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,0.0004910447169095,291.12615966796875,294.1499938964844,273.89532470703125,271.3455505371094,277.11376953125,273.9311828613281,290.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.010469795204699,60.0,-12.082791328430176,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310974121094,0.0,0.0,9.82711062533781e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,7.643309800187126e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147827148437,0.0,0.0,0.0001034842644003,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,0.0004908832488581,291.1253662109375,294.1499938964844,273.8859558105469,271.34423828125,277.0837707519531,273.9222106933594,290.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.081955909729004,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,9.821661660680547e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088073730469,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929931640625,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826110839844,0.0,0.0,0.0004906111280433,291.12371826171875,294.1499938964844,273.8670654296875,271.34161376953125,277.0243835449219,273.904052734375,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08157730102539,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,9.821661660680547e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088073730469,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929931640625,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826110839844,0.0,0.0,0.0004906111280433,291.12371826171875,294.1499938964844,273.8670654296875,271.34161376953125,277.0243835449219,273.904052734375,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08157730102539,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78570556640625,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0004904113011434,291.1220397949219,294.1499938964844,273.8479919433594,271.3389587402344,276.9657897949219,273.8856506347656,290.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083044052124023,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78570556640625,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0004904113011434,291.1220397949219,294.1499938964844,273.8479919433594,271.3389587402344,276.9657897949219,273.8856506347656,290.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083044052124023,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54254150390625,0.0,0.0,0.0004902859800495,291.12030029296875,294.1499938964844,273.8287353515625,271.3362731933594,276.90789794921875,273.86700439453125,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086462020874023,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54254150390625,0.0,0.0,0.0004902859800495,291.12030029296875,294.1499938964844,273.8287353515625,271.3362731933594,276.90789794921875,273.86700439453125,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086462020874023,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,9.814211080083624e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227966308594,0.0,0.0,0.0004902389482595,291.1185302734375,294.1499938964844,273.8092956542969,271.33349609375,276.85076904296875,273.84814453125,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091889381408691,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,9.814211080083624e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227966308594,0.0,0.0,0.0004902389482595,291.1185302734375,294.1499938964844,273.8092956542969,271.33349609375,276.85076904296875,273.84814453125,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091889381408691,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,9.814370423555374e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290954589844,0.0,0.0,7.63340067351237e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0001033501030178,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,0.000490246922709,291.1176147460937,294.1499938964844,273.7995300292969,271.3320617675781,276.82244873046875,273.8385925292969,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211910511121914e-08,0.0010457227472215,-0.0284192711114883,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.09542179107666,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
