time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001070760044967,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,0.0001127562281908,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0005348660633899,290.9966735839844,294.1499938964844,273.010009765625,271.2098999023437,274.9600830078125,273.0299072265625,290.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.540587425231934,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,0.0001070658618118,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001127453506342,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,0.000112745547085,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,0.0005348154227249,290.9944763183594,294.1499938964844,273.0,271.20556640625,274.94024658203125,273.0198669433594,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544902801513672,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.058349609375,0.0,0.0,0.0001070461585186,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.000112724599603,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,8.325812814291567e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,0.0001127247887779,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,0.0005347169935703,290.9922790527344,294.1499938964844,272.989990234375,271.2012023925781,274.9205322265625,273.0098876953125,290.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547965049743652,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,0.0005343823577277,290.98785400390625,294.1499938964844,272.9700012207031,271.1923828125,274.88140869140625,272.9898986816406,290.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55053997039795,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,0.0005343823577277,290.98785400390625,294.1499938964844,272.9700012207031,271.1923828125,274.88140869140625,272.9898986816406,290.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55053997039795,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001125470807892,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,0.0005338749033398,290.9833679199219,294.1499938964844,272.95001220703125,271.1833801269531,274.8426818847656,272.9700012207031,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548460960388184,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001125470807892,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,0.0005338749033398,290.9833679199219,294.1499938964844,272.95001220703125,271.1833801269531,274.8426818847656,272.9700012207031,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548460960388184,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,0.0005332045839168,290.9788513183594,294.1499938964844,272.92999267578125,271.1742858886719,274.8044128417969,272.9501037597656,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542073249816896,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,0.0005332045839168,290.9788513183594,294.1499938964844,272.92999267578125,271.1742858886719,274.8044128417969,272.9501037597656,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542073249816896,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0005323763471096,290.9742736816406,294.1499938964844,272.9100036621094,271.16510009765625,274.7665100097656,272.9302673339844,290.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531560897827148,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0005323763471096,290.9742736816406,294.1499938964844,272.9100036621094,271.16510009765625,274.7665100097656,272.9302673339844,290.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531560897827148,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,0.0001064832977135,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.0001121320674428,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,0.0005319054471328,290.9719543457031,294.1499938964844,272.8999938964844,271.16046142578125,274.74774169921875,272.9203491210937,290.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601779920388253e-08,0.001134559046477,-0.0555723048746585,0.0,0.0,0.0,-0.0155217107385396,60.0,-13.524763107299805,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0001063819508999,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001120251763495,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,0.0001120253509725,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525329589844,0.0,0.0,0.0005313992151059,290.9696350097656,294.1499938964844,272.8900146484375,271.15582275390625,274.7290954589844,272.91046142578125,290.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.517044067382812,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0005302878562361,290.9649658203125,294.1499938964844,272.8699951171875,271.146484375,274.6920471191406,272.89068603515625,290.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.4989595413208,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0005302878562361,290.9649658203125,294.1499938964844,272.8699951171875,271.146484375,274.6920471191406,272.89068603515625,290.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.4989595413208,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346008300781,0.0,0.0,0.0001059140558936,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,0.0005290620028972,290.96026611328125,294.1499938964844,272.8500061035156,271.1370849609375,274.65545654296875,272.8709716796875,290.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.4776029586792,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346008300781,0.0,0.0,0.0001059140558936,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,0.0005290620028972,290.96026611328125,294.1499938964844,272.8500061035156,271.1370849609375,274.65545654296875,272.8709716796875,290.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.4776029586792,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0005277461023069,290.9555053710937,294.1499938964844,272.8299865722656,271.1276550292969,274.6192626953125,272.8512878417969,290.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.4535551071167,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0005277461023069,290.9555053710937,294.1499938964844,272.8299865722656,271.1276550292969,274.6192626953125,272.8512878417969,290.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.4535551071167,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,0.0005263603525236,290.9507141113281,294.1499938964844,272.8099975585937,271.11822509765625,274.5834655761719,272.83160400390625,290.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427400588989258,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,0.0005263603525236,290.9507141113281,294.1499938964844,272.8099975585937,271.11822509765625,274.5834655761719,272.83160400390625,290.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427400588989258,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0001052297084243,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001108118158299,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,8.184534090105444e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,0.0005256435251794,290.94830322265625,294.1499938964844,272.79998779296875,271.1134948730469,274.5657653808594,272.8218078613281,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.413629531860352,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001050835562637,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001106579074985,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,0.0001106580748455,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0005249134846962,290.9458923339844,294.1499938964844,272.7900085449219,271.1087951660156,274.5481262207031,272.8119812011719,290.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.399468421936035,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001047857222147,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,8.150000940077007e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,0.000523425755091,290.9410095214844,294.1499938964844,272.7699890136719,271.099365234375,274.5131530761719,272.7923889160156,290.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486311231275977e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.370200157165527,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001047857222147,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,8.150000940077007e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,0.000523425755091,290.9410095214844,294.1499938964844,272.7699890136719,271.099365234375,274.5131530761719,272.7923889160156,290.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486311231275977e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.370200157165527,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,0.0005219288286752,290.9361267089844,294.1499938964844,272.75,271.0899963378906,274.47857666015625,272.7728271484375,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132794898003,-0.0490765273571014,0.0,0.0,0.0,-0.0142878657206892,60.0,-13.34017276763916,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,0.0005219288286752,290.9361267089844,294.1499938964844,272.75,271.0899963378906,274.47857666015625,272.7728271484375,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132794898003,-0.0490765273571014,0.0,0.0,0.0,-0.0142878657206892,60.0,-13.34017276763916,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001097197164199,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,8.103870641207322e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.000109719869215,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0005204631015658,290.9311828613281,294.1499938964844,272.7300109863281,271.0806884765625,274.4443664550781,272.7532653808594,290.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.310317039489746,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001097197164199,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,8.103870641207322e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.000109719869215,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0005204631015658,290.9311828613281,294.1499938964844,272.7300109863281,271.0806884765625,274.4443664550781,272.7532653808594,290.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.310317039489746,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,0.0005190739757381,290.9262084960937,294.1499938964844,272.7099914550781,271.0714416503906,274.4105224609375,272.73370361328125,290.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400692525233363e-08,0.0011071902699768,-0.0472166612744331,0.0,0.0,0.0,-0.0139348106458783,60.0,-13.281725883483888,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,0.0005190739757381,290.9262084960937,294.1499938964844,272.7099914550781,271.0714416503906,274.4105224609375,272.73370361328125,290.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400692525233363e-08,0.0011071902699768,-0.0472166612744331,0.0,0.0,0.0,-0.0139348106458783,60.0,-13.281725883483888,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0001037842230289,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,8.072106720646843e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,0.0001092898091883,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0005184230976738,290.9237060546875,294.1499938964844,272.70001220703125,271.0668640136719,274.3937683105469,272.72393798828125,290.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823831041747325e-08,0.0011058019008487,-0.0467925332486629,0.0,0.0,0.0,-0.0138543117791414,60.0,-13.268282890319824,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001036613830365,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001091603044187,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161560058594,0.0,0.0,8.062552660703659e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645812988281,0.0,0.0,0.0001091604572138,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0005178095307201,290.92120361328125,294.1499938964844,272.69000244140625,271.0622863769531,274.3770751953125,272.71417236328125,290.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085241748622145e-08,0.0011044930433854,-0.0463927052915096,0.0,0.0,0.0,-0.0137784294784069,60.0,-13.255610466003418,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001034431334119,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001089304787456,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,8.045577851589769e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,0.0001089306242647,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0005167193012312,290.9161682128906,294.1499938964844,272.6700134277344,271.05322265625,274.34393310546875,272.694580078125,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021853424608,1.7813269082012084e-08,0.0011021675309166,-0.0456822328269481,0.0,0.0,0.0,-0.0136436009779572,60.0,-13.233193397521973,-0.0,-8.282631824840794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001034431334119,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001089304787456,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,8.045577851589769e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,0.0001089306242647,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0005167193012312,290.9161682128906,294.1499938964844,272.6700134277344,271.05322265625,274.34393310546875,272.694580078125,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021853424608,1.7813269082012084e-08,0.0011021675309166,-0.0456822328269481,0.0,0.0,0.0,-0.0136436009779572,60.0,-13.233193397521973,-0.0,-8.282631824840794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,0.0001032691361615,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001087472555809,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,8.032044570427388e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,0.0001087474011001,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0005158501444384,290.9110717773437,294.1499938964844,272.6499938964844,271.0443115234375,274.3111267089844,272.6749572753906,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.759644341348121e-08,0.0011003135005012,-0.0451157763600349,0.0,0.0,0.0,-0.0135361114516854,60.0,-13.215720176696776,-0.0,-8.254789207740033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,0.0001032691361615,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001087472555809,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,8.032044570427388e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,0.0001087474011001,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0005158501444384,290.9110717773437,294.1499938964844,272.6499938964844,271.0443115234375,274.3111267089844,272.6749572753906,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.759644341348121e-08,0.0011003135005012,-0.0451157763600349,0.0,0.0,0.0,-0.0135361114516854,60.0,-13.215720176696776,-0.0,-8.254789207740033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,0.0005152511293999,290.90594482421875,294.1499938964844,272.6300048828125,271.0355224609375,274.2785949707031,272.6553039550781,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446993183511953e-08,0.0010990354930981,-0.0447253137826919,0.0,0.0,0.0,-0.013462021946907,60.0,-13.204474449157717,-0.0,-8.235625159613846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,0.0005152511293999,290.90594482421875,294.1499938964844,272.6300048828125,271.0355224609375,274.2785949707031,272.6553039550781,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446993183511953e-08,0.0010990354930981,-0.0447253137826919,0.0,0.0,0.0,-0.013462021946907,60.0,-13.204474449157717,-0.0,-8.235625159613846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
