time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0005149684729985,290.9007873535156,294.1499938964844,272.6099853515625,271.0268859863281,274.2463684082031,272.6355285644531,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.200678825378418,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0005149684729985,290.9007873535156,294.1499938964844,272.6099853515625,271.0268859863281,274.2463684082031,272.6355285644531,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.200678825378418,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,0.0001030913554131,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001085600524675,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,8.018217340577394e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.0001085601907107,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,0.0005149621283635,290.898193359375,294.1499938964844,272.6000061035156,271.0226135253906,274.2303466796875,272.6255798339844,290.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984359541907,1.7374878424902818e-08,0.0010984186083078,-0.044536892324686,0.0,0.0,0.0,-0.0134262703359127,60.0,-13.202088356018066,-0.0,-8.226385972420759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0001031085193972,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001085781259462,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,8.019552478799596e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0001085782641894,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,0.000515047868248,290.8955993652344,294.1499938964844,272.5899963378906,271.0184326171875,274.21435546875,272.6156311035156,290.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986186098307,1.739625332675132e-08,0.0010986012639477,-0.0445927418768405,0.0,0.0,0.0,-0.0134368659928441,60.0,-13.205642700195312,-0.0,-8.229124404124377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,0.0001032058426062,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,0.0001086806078092,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,8.027121657505631e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0001086807460524,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,0.000515534018632,290.89031982421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1825866699219,272.5956420898437,290.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996551718562,1.7517498562824585e-08,0.001099637709558,-0.0449095219373703,0.0,0.0,0.0,-0.013496970757842,60.0,-13.220243453979492,-0.0,-8.244663263212716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,0.0001032058426062,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,0.0001086806078092,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,8.027121657505631e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0001086807460524,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,0.000515534018632,290.89031982421875,294.1499938964844,272.57000732421875,271.0101318359375,274.1825866699219,272.5956420898437,290.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996551718562,1.7517498562824585e-08,0.001099637709558,-0.0449095219373703,0.0,0.0,0.0,-0.013496970757842,60.0,-13.220243453979492,-0.0,-8.244663263212716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.0005164728499948,290.885009765625,294.1499938964844,272.54998779296875,271.0020751953125,274.1510009765625,272.5754699707031,290.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455212965607643,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.24592399597168,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.0005164728499948,290.885009765625,294.1499938964844,272.54998779296875,271.0020751953125,274.1510009765625,272.5754699707031,290.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455212965607643,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.24592399597168,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001036859684973,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0001091862068278,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,8.064464782364666e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001091863377951,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133056640625,0.0,0.0,0.0005179323488846,290.879638671875,294.1499938964844,272.5296936035156,270.9938659667969,274.1195678710937,272.5550537109375,290.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047698790207,1.811570982113153e-08,0.0011047518346458,-0.0464722961187362,0.0,0.0,0.0,-0.0137935252860188,60.0,-13.28413200378418,-0.0,-8.321546829392903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001036859684973,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0001091862068278,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,8.064464782364666e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001091863377951,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133056640625,0.0,0.0,0.0005179323488846,290.879638671875,294.1499938964844,272.5296936035156,270.9938659667969,274.1195678710937,272.5550537109375,290.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047698790207,1.811570982113153e-08,0.0011047518346458,-0.0464722961187362,0.0,0.0,0.0,-0.0137935252860188,60.0,-13.28413200378418,-0.0,-8.321546829392903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.000104088212538,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001096097912522,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,8.095749944914132e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001096099222195,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0005199416191317,290.87420654296875,294.1499938964844,272.5087890625,270.9852600097656,274.0882263183594,272.5341491699219,290.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.86169035742978e-08,0.0011090367333963,-0.0477813556790351,0.0,0.0,0.0,-0.0140419844537973,60.0,-13.336332321166992,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.000104088212538,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001096097912522,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,8.095749944914132e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001096099222195,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0005199416191317,290.87420654296875,294.1499938964844,272.5087890625,270.9852600097656,274.0882263183594,272.5341491699219,290.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.86169035742978e-08,0.0011090367333963,-0.0477813556790351,0.0,0.0,0.0,-0.0140419844537973,60.0,-13.336332321166992,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596984863281,0.0,0.0,0.0001043314696289,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.000109865955892,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829162597656,0.0,0.0,8.114670345094055e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.0001098660868592,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0005211568204686,290.8714599609375,294.1499938964844,272.4981384277344,270.9808044433594,274.07257080078125,272.5234375,290.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116471141576,1.8920010447232016e-08,0.0011116281384602,-0.0485729202628135,0.0,0.0,0.0,-0.0141922449693083,60.0,-13.368249893188477,-0.0,-8.425479336438002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522827148437,0.0,0.0,0.000104596663732,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001101452144212,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,8.135296957334504e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0001101453453884,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0005224815104156,290.86871337890625,294.1499938964844,272.4873962402344,270.9762878417969,274.05694580078125,272.5126037597656,290.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472397603,1.9250443017426733e-08,0.0011144531890749,-0.0494357459247112,0.0,0.0,0.0,-0.0143560525029897,60.0,-13.403115272521973,-0.0,-8.468364143254804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.000105204693682,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.0005255187279544,290.8631286621094,294.1499938964844,272.4656066894531,270.967041015625,274.02569580078125,272.4905090332031,290.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.000806276214461e-08,0.0011209304211661,-0.0514136292040348,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.48297119140625,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.000105204693682,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.0005255187279544,290.8631286621094,294.1499938964844,272.4656066894531,270.967041015625,274.02569580078125,272.4905090332031,290.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.000806276214461e-08,0.0011209304211661,-0.0514136292040348,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.48297119140625,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0001059070491464,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001115251143346,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0001115252453018,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0005290271365083,290.8574523925781,294.1499938964844,272.4435119628906,270.95758056640625,273.9944152832031,272.46783447265625,290.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883225815282458e-08,0.0011284126667305,-0.0536976344883441,0.0,0.0,0.0,-0.0151654826477169,60.0,-13.576251983642578,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0001059070491464,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001115251143346,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0001115252453018,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0005290271365083,290.8574523925781,294.1499938964844,272.4435119628906,270.95758056640625,273.9944152832031,272.46783447265625,290.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883225815282458e-08,0.0011284126667305,-0.0536976344883441,0.0,0.0,0.0,-0.0151654826477169,60.0,-13.576251983642578,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,0.000106695908471,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001123558249673,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,8.298570901388302e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,0.0001123559559346,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0005329676787368,290.8517150878906,294.1499938964844,272.42120361328125,270.947998046875,273.9631042480469,272.4447631835937,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619063593298e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.015652772039175,60.0,-13.681389808654783,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,0.000106695908471,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001123558249673,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,8.298570901388302e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,0.0001123559559346,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0005329676787368,290.8517150878906,294.1499938964844,272.42120361328125,270.947998046875,273.9631042480469,272.4447631835937,290.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619063593298e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.015652772039175,60.0,-13.681389808654783,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001075625477824,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001132684410549,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,8.36597682791762e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,0.0001132685647462,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0005372966988943,290.8458557128906,294.1499938964844,272.39874267578125,270.9383544921875,273.9317321777344,272.42138671875,290.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946087696595896e-08,0.001146049122326,-0.0590779855847358,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.797391891479492,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001075625477824,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001132684410549,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,8.36597682791762e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,0.0001132685647462,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0005372966988943,290.8458557128906,294.1499938964844,272.39874267578125,270.9383544921875,273.9317321777344,272.42138671875,290.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946087696595896e-08,0.001146049122326,-0.0590779855847358,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.797391891479492,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.00010802334873,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.0001137536819442,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,8.401816739933565e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001137538129114,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,0.0005395985208451,290.8428955078125,294.1499938964844,272.38751220703125,270.9335327148437,273.916015625,272.4096374511719,290.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509816395118,2.352028261043415e-08,0.0011509581236168,-0.060574721544981,0.0,0.0,0.0,-0.0164727661758661,60.0,-13.859271049499512,-0.0,-9.0323041490592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,0.0001084970281226,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001142524924944,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,8.438658551312983e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,0.0001142526161856,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0005419646040536,290.8399353027344,294.1499938964844,272.3762512207031,270.9287109375,273.9002685546875,272.3978881835937,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560284765437,2.4110528684673227e-08,0.0011560043785721,-0.0621128864586353,0.0,0.0,0.0,-0.0167653709650039,60.0,-13.922981262207031,-0.0,-9.111689536212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,0.0001094884937629,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001152965560322,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,8.515772060491145e-05,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001152966797235,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,0.0005469172028824,290.8338928222656,294.1499938964844,272.3537902832031,270.9191589355469,273.86871337890625,272.37432861328125,290.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665922356769,2.534600440640133e-08,0.0011665668571367,-0.0653310865163803,0.0,0.0,0.0,-0.0173778403550386,60.0,-14.0570707321167,-0.0,-9.278976165205677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,0.0001094884937629,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001152965560322,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,8.515772060491145e-05,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001152966797235,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,0.0005469172028824,290.8338928222656,294.1499938964844,272.3537902832031,270.9191589355469,273.86871337890625,272.37432861328125,290.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665922356769,2.534600440640133e-08,0.0011665668571367,-0.0653310865163803,0.0,0.0,0.0,-0.0173778403550386,60.0,-14.0570707321167,-0.0,-9.278976165205677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,0.000110523760668,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001163867418654,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,8.59629362821579e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0001163868655567,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,0.0005520886043086,290.8277587890625,294.1499938964844,272.3314819335937,270.90972900390625,273.83709716796875,272.3508605957031,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636083561015773e-08,0.0011775959283113,-0.0686893984675407,0.0,0.0,0.0,-0.0180173758417367,60.0,-14.197433471679688,-0.0,-9.455277449887944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,0.000110523760668,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001163867418654,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,8.59629362821579e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0001163868655567,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,0.0005520886043086,290.8277587890625,294.1499938964844,272.3314819335937,270.90972900390625,273.83709716796875,272.3508605957031,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636083561015773e-08,0.0011775959283113,-0.0686893984675407,0.0,0.0,0.0,-0.0180173758417367,60.0,-14.197433471679688,-0.0,-9.455277449887944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0001115919731091,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0001175116194644,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,8.679376333020627e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0001175117431557,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0005574245587922,290.8215026855469,294.1499938964844,272.30938720703125,270.9005432128906,273.8053283691406,272.32763671875,290.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.7967230309400293e-08,0.0011889761080965,-0.0721522346138954,0.0,0.0,0.0,-0.0186772719025611,60.0,-14.343280792236328,-0.0,-9.638927878086181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0001115919731091,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0001175116194644,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,8.679376333020627e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0001175117431557,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0005574245587922,290.8215026855469,294.1499938964844,272.30938720703125,270.9005432128906,273.8053283691406,272.32763671875,290.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.7967230309400293e-08,0.0011889761080965,-0.0721522346138954,0.0,0.0,0.0,-0.0186772719025611,60.0,-14.343280792236328,-0.0,-9.638927878086181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0001126813585869,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001186587905976,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,8.764106314629316e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119873046875,0.0,0.0,0.0001186589142889,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.000562866218388,290.81512451171875,294.1499938964844,272.28759765625,270.89166259765625,273.7734680175781,272.3047180175781,290.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006111210212,2.9324780825845664e-08,0.0012005817843601,-0.0756811425089836,0.0,0.0,0.0,-0.019350254908204,60.0,-14.492546081542969,-0.0,-9.82803740612326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0001126813585869,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001186587905976,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,8.764106314629316e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119873046875,0.0,0.0,0.0001186589142889,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.000562866218388,290.81512451171875,294.1499938964844,272.28759765625,270.89166259765625,273.7734680175781,272.3047180175781,290.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006111210212,2.9324780825845664e-08,0.0012005817843601,-0.0756811425089836,0.0,0.0,0.0,-0.019350254908204,60.0,-14.492546081542969,-0.0,-9.82803740612326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,0.0001132310280809,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001192376221297,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,8.806858386378735e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001192377530969,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.000565611931961,290.8119201660156,294.1499938964844,272.27685546875,270.8873596191406,273.75750732421875,272.2934265136719,290.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064677430316,3.000977599754151e-08,0.0012064378242939,-0.0774607211351394,0.0,0.0,0.0,-0.01968983002007,60.0,-14.568050384521484,-0.0,-9.924154653617737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,0.0001137824510806,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.000119818301755,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,8.84974651853554e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,0.0001198184254462,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0005683664348907,290.80865478515625,294.1499938964844,272.2662048339844,270.8831787109375,273.7415466308594,272.2822265625,290.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.069695253543614e-08,0.0012123122578486,-0.0792452543973922,0.0,0.0,0.0,-0.0200304854661226,60.0,-14.643877029418944,-0.0,-1.0021047103236925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001209835827467,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0005738940089941,290.8020935058594,294.1499938964844,272.2453308105469,270.8751220703125,273.70953369140625,272.2602233886719,290.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796142578125,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001209835827467,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0005738940089941,290.8020935058594,294.1499938964844,272.2453308105469,270.8751220703125,273.70953369140625,272.2602233886719,290.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796142578125,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090576171875,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0005794137250632,290.7953796386719,294.1499938964844,272.2250061035156,270.8675842285156,273.6774597167969,272.2388610839844,290.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94845962524414,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090576171875,0.0,0.0,9.021758887683971e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0005794137250632,290.7953796386719,294.1499938964844,272.2250061035156,270.8675842285156,273.6774597167969,272.2388610839844,290.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94845962524414,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,0.0005848811706528,290.78857421875,294.1499938964844,272.2053527832031,270.8606262207031,273.6453552246094,272.2182312011719,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099589347839355,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
