time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,0.0005848811706528,290.78857421875,294.1499938964844,272.2053527832031,270.8606262207031,273.6453552246094,272.2182312011719,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099589347839355,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0005902503617107,290.7816467285156,294.1499938964844,272.1864624023437,270.8543701171875,273.6132507324219,272.19830322265625,289.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248672485351562,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0005902503617107,290.7816467285156,294.1499938964844,272.1864624023437,270.8543701171875,273.6132507324219,272.19830322265625,289.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248672485351562,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0001186869121738,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,0.000592865224462,290.77813720703125,294.1499938964844,272.17730712890625,270.8515014648437,273.5971984863281,272.188720703125,289.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.32139492034912,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.000119202886708,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001255262759514,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,9.271335875382648e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001255263923667,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.0005954426014795,290.7746276855469,294.1499938964844,272.1683959960937,270.84881591796875,273.5811767578125,272.1793518066406,289.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393179893493652,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0006004131282679,290.7674865722656,294.1499938964844,272.1512756347656,270.8441162109375,273.54913330078125,272.16131591796875,289.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806600425392,-0.0999501198530197,0.0,0.0,0.0,-0.0239940397441387,60.0,-15.53208827972412,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0006004131282679,290.7674865722656,294.1499938964844,272.1512756347656,270.8441162109375,273.54913330078125,272.16131591796875,289.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232756414932e-08,0.0012806600425392,-0.0999501198530197,0.0,0.0,0.0,-0.0239940397441387,60.0,-15.53208827972412,-0.0,-1.1182930848008257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,9.422554285265504e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,0.0006051544914953,290.7602233886719,294.1499938964844,272.1351928710937,270.8403015136719,273.5172119140625,272.14434814453125,289.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987533148119837e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.66445255279541,-0.0,-1.1360243945546245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,9.422554285265504e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,0.0006051544914953,290.7602233886719,294.1499938964844,272.1351928710937,270.8403015136719,273.5172119140625,272.14434814453125,289.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987533148119837e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.66445255279541,-0.0,-1.1360243945546245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001220540943904,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001285287435166,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,9.493096877122298e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0001285288599319,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0006096850265748,290.7528686523437,294.1499938964844,272.1202087402344,270.83746337890625,273.48541259765625,272.1284484863281,289.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300475676544,4.100573391951912e-08,0.0013004346983507,-0.1059188470244407,0.0,0.0,0.0,-0.0251408629119396,60.0,-15.790449142456056,-0.0,-1.1530973154094681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001220540943904,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001285287435166,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,9.493096877122298e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0001285288599319,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0006096850265748,290.7528686523437,294.1499938964844,272.1202087402344,270.83746337890625,273.48541259765625,272.1284484863281,289.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300475676544,4.100573391951912e-08,0.0013004346983507,-0.1059188470244407,0.0,0.0,0.0,-0.0251408629119396,60.0,-15.790449142456056,-0.0,-1.1530973154094681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0001229315821547,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0006140682380646,290.74542236328125,294.1499938964844,272.1064147949219,270.8356628417969,273.4538269042969,272.11383056640625,289.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.2099408403828427e-08,0.0013097829651087,-0.1087368130683898,0.0,0.0,0.0,-0.0256830248981714,60.0,-15.910460472106934,-0.0,-1.1697364499241305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,0.0001229315821547,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0006140682380646,290.74542236328125,294.1499938964844,272.1064147949219,270.8356628417969,273.4538269042969,272.11383056640625,289.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.2099408403828427e-08,0.0013097829651087,-0.1087368130683898,0.0,0.0,0.0,-0.0256830248981714,60.0,-15.910460472106934,-0.0,-1.1697364499241305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,0.0001233567018061,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0001299004652537,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,9.594410948920996e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,0.0001299005671171,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,0.0006161918281577,290.7416381835937,294.1499938964844,272.1000061035156,270.8351745605469,273.4381103515625,272.10699462890625,289.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143547112122,4.26292814381668e-08,0.0013143119867891,-0.1101011857390403,0.0,0.0,0.0,-0.0259456969797611,60.0,-15.968358993530272,-0.0,-1.1778406872053893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,0.000123772319057,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,9.626736573409288e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.0001303382305195,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0006182679207995,290.73785400390625,294.1499938964844,272.09393310546875,270.8349914550781,273.4224548339844,272.1005249023437,289.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.314729551424534e-08,0.0013187397271394,-0.1114344596862793,0.0,0.0,0.0,-0.0262024905532598,60.0,-16.02482795715332,-0.0,-1.1857905235501677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,0.0001245699386345,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.6887735708151e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001311781670665,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0006222521769814,290.73016357421875,294.1499938964844,272.0827941894531,270.83551025390625,273.3913269042969,272.0885925292969,289.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916032552719,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.13298225402832,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,0.0001245699386345,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.6887735708151e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001311781670665,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0006222521769814,290.73016357421875,294.1499938964844,272.0827941894531,270.83551025390625,273.3913269042969,272.0885925292969,289.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916032552719,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.13298225402832,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001253180380444,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.000131965833134,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,9.746958676259963e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.000625989108812,290.722412109375,294.1499938964844,272.0731506347656,270.8373107910156,273.3605041503906,272.0780334472656,289.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352070236578,-0.11638805270195,0.0,0.0,0.0,-0.0271575544029474,60.0,-16.234119415283203,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001253180380444,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.000131965833134,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,9.746958676259963e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.000625989108812,290.722412109375,294.1499938964844,272.0731506347656,270.8373107910156,273.3605041503906,272.0780334472656,289.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352070236578,-0.11638805270195,0.0,0.0,0.0,-0.0271575544029474,60.0,-16.234119415283203,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0001260076387552,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001326920173596,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.80059485300444e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001326921337749,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0006294338381849,290.7145690917969,294.1499938964844,272.0650634765625,270.8404846191406,273.3300170898437,272.06903076171875,289.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425998622551,4.5933440162571066e-08,0.001342553878203,-0.1185954511165618,0.0,0.0,0.0,-0.0275836549699306,60.0,-16.326828002929688,-0.0,-1.2290064432818326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0001260076387552,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001326920173596,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.80059485300444e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001326921337749,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0006294338381849,290.7145690917969,294.1499938964844,272.0650634765625,270.8404846191406,273.3300170898437,272.06903076171875,289.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425998622551,4.5933440162571066e-08,0.001342553878203,-0.1185954511165618,0.0,0.0,0.0,-0.0275836549699306,60.0,-16.326828002929688,-0.0,-1.2290064432818326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,0.0001266309991478,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001333484542556,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,9.849078924162312e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001333485706709,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0006325476570054,290.7066345214844,294.1499938964844,272.05859375,270.8450622558594,273.2999267578125,272.061767578125,289.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349241589196,4.6710425749552094e-08,0.0013491949066519,-0.1205893903970718,0.0,0.0,0.0,-0.0279688257724046,60.0,-16.409542083740234,-0.0,-1.2411959460223448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,0.0001266309991478,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001333484542556,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,9.849078924162312e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001333485706709,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0006325476570054,290.7066345214844,294.1499938964844,272.05859375,270.8450622558594,273.2999267578125,272.061767578125,289.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349241589196,4.6710425749552094e-08,0.0013491949066519,-0.1205893903970718,0.0,0.0,0.0,-0.0279688257724046,60.0,-16.409542083740234,-0.0,-1.2411959460223448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001269175118068,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.000133650159114,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.871362999547272e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001336502755293,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.000633978866972,290.70263671875,294.1499938964844,272.0560302734375,270.847900390625,273.2850646972656,272.0587463378906,289.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522943481802,4.706754452854511e-08,0.0013522471999749,-0.1215053796768188,0.0,0.0,0.0,-0.0281458590179681,60.0,-16.447206497192383,-0.0,-1.246818612798961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0001271848013857,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0001339316368103,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.892151865642518e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001339317386737,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0006353139760904,290.6986083984375,294.1499938964844,272.05389404296875,270.85113525390625,273.2702941894531,272.0561828613281,289.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551423326134,4.7400707359202e-08,0.0013550949515774,-0.1223596557974815,0.0,0.0,0.0,-0.0283110160380601,60.0,-16.48215675354004,-0.0,-1.2520754921752086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001276605617022,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001344326301477,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.929155930876732e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001344327465631,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0006376905366778,290.6905212402344,294.1499938964844,272.0509948730469,270.8587951660156,273.2411499023437,272.0523681640625,289.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602115213871,4.7993722773753695e-08,0.0013601634418591,-0.1238795965909957,0.0,0.0,0.0,-0.0286049880087375,60.0,-16.5438175201416,-0.0,-1.2614597721949394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001276605617022,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001344326301477,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.929155930876732e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001344327465631,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0006376905366778,290.6905212402344,294.1499938964844,272.0509948730469,270.8587951660156,273.2411499023437,272.0523681640625,289.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602115213871,4.7993722773753695e-08,0.0013601634418591,-0.1238795965909957,0.0,0.0,0.0,-0.0286049880087375,60.0,-16.5438175201416,-0.0,-1.2614597721949394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0001280557044083,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001348487276118,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.95988812064752e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001348488294752,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0006396643002517,290.682373046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2125244140625,272.0504455566406,289.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644215650856,4.84862354710458e-08,0.0013643730198964,-0.1251413077116012,0.0,0.0,0.0,-0.0288491379469633,60.0,-16.593097686767578,-0.0,-1.2692802897618094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0001280557044083,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001348487276118,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.95988812064752e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001348488294752,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0006396643002517,290.682373046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2125244140625,272.0504455566406,289.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644215650856,4.84862354710458e-08,0.0013643730198964,-0.1251413077116012,0.0,0.0,0.0,-0.0288491379469633,60.0,-16.593097686767578,-0.0,-1.2692802897618094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0001283991732634,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001352104300167,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.986602526623756e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001352105318801,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0006413800292648,290.67413330078125,294.1499938964844,272.04998779296875,270.8783569335937,273.1845397949219,272.050048828125,289.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,-0.0290613677352666,60.0,-16.63167953491211,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0001283991732634,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001352104300167,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.986602526623756e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001352105318801,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0006413800292648,290.67413330078125,294.1499938964844,272.04998779296875,270.8783569335937,273.1845397949219,272.050048828125,289.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,-0.0290613677352666,60.0,-16.63167953491211,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001287302729906,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001355590939056,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.00010012355051,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.000135559195769,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0006430339999496,290.66583251953125,294.1499938964844,272.04998779296875,270.8886413574219,273.1571960449219,272.0500183105469,289.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.932705621740752e-08,0.0013715592212975,-0.1272939890623092,0.0,0.0,0.0,-0.0292659532278776,60.0,-16.66584587097168,-0.0,-1.2826870943172253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001287302729906,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001355590939056,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.00010012355051,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.000135559195769,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0006430339999496,290.66583251953125,294.1499938964844,272.04998779296875,270.8886413574219,273.1571960449219,272.0500183105469,289.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.932705621740752e-08,0.0013715592212975,-0.1272939890623092,0.0,0.0,0.0,-0.0292659532278776,60.0,-16.66584587097168,-0.0,-1.2826870943172253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0001288924831897,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0001357299042865,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001002497083391,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001357300061499,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0006438442505896,290.6616516113281,294.1499938964844,272.04998779296875,270.893798828125,273.1437683105469,272.04998779296875,289.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733367668464,4.952923760015437e-08,0.0013732872903347,-0.1278113722801208,0.0,0.0,0.0,-0.0293661784380674,60.0,-16.68219757080078,-0.0,-1.285921342741858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001290525979129,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001358985173283,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001003742436296,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001358986191917,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0006446440238505,290.6574401855469,294.1499938964844,272.04998779296875,270.8989562988281,273.1304626464844,272.04998779296875,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750427169725,4.972881484377467e-08,0.0013749930076301,-0.1283219903707504,0.0,0.0,0.0,-0.0294651128351688,60.0,-16.698204040527344,-0.0,-1.2891179324014956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001293662789976,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.000136228831252,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001006182210403,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001362289331154,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0006462109158746,290.6490173339844,294.1499938964844,272.04998779296875,270.9093017578125,273.104248046875,272.04998779296875,289.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.729291915893555,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001293662789976,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.000136228831252,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001006182210403,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001362289331154,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0006462109158746,290.6490173339844,294.1499938964844,272.04998779296875,270.9093017578125,273.104248046875,272.04998779296875,289.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.729291915893555,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001296682021347,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001365467760479,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001008530452963,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001365468779113,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0006477191345766,290.6405029296875,294.1499938964844,272.04998779296875,270.91961669921875,273.0786437988281,272.04998779296875,289.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815507991239,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.758901596069336,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001296682021347,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001365467760479,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001008530452963,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001365468779113,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0006477191345766,290.6405029296875,294.1499938964844,272.04998779296875,270.91961669921875,273.0786437988281,272.04998779296875,289.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815507991239,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.758901596069336,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
