time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001299541036132,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001368478551739,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001010754203889,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001368479570373,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0006491473177447,290.6319580078125,294.1499938964844,272.04998779296875,270.92987060546875,273.0535888671875,272.04998779296875,289.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.7866153717041,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001299541036132,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001368478551739,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001010754203889,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001368479570373,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0006491473177447,290.6319580078125,294.1499938964844,272.04998779296875,270.92987060546875,273.0535888671875,272.04998779296875,289.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.7866153717041,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001302157616009,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0001371233956888,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0001012789361993,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001371234975522,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0006504543707706,290.6233215332031,294.1499938964844,272.04998779296875,270.9400329589844,273.0291748046875,272.04998779296875,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874352443963,5.1178666637952126e-08,0.00138738413807,-0.1320284903049469,0.0,0.0,0.0,-0.0301838368177413,60.0,-16.811431884765625,-0.0,-1.3124586928370266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001302157616009,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0001371233956888,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0001012789361993,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001371234975522,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0006504543707706,290.6233215332031,294.1499938964844,272.04998779296875,270.9400329589844,273.0291748046875,272.04998779296875,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874352443963,5.1178666637952126e-08,0.00138738413807,-0.1320284903049469,0.0,0.0,0.0,-0.0301838368177413,60.0,-16.811431884765625,-0.0,-1.3124586928370266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001303394528804,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001372536353301,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001013751316349,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001372537371935,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0006510721868835,290.6189880371094,294.1499938964844,272.04998779296875,270.9450988769531,273.01715087890625,272.04998779296875,289.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388752949424,5.133282954261632e-08,0.0013887016102671,-0.1324222981929779,0.0,0.0,0.0,-0.0302602592855691,60.0,-16.82299041748047,-0.0,-1.3149528399480914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0001304506440646,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0001373707345919,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001014616136671,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001373708219034,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0006516276043839,290.6146240234375,294.1499938964844,272.04998779296875,270.9501037597656,273.0052490234375,272.04998779296875,289.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899377081543,5.147142445594e-08,0.001389886252582,-0.1327762901782989,0.0,0.0,0.0,-0.0303289629518985,60.0,-16.83331871032715,-0.0,-1.3171971602332633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001306420163018,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000137572249514,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001016104579321,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001375723513774,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0006525835487991,290.6058959960937,294.1499938964844,272.04998779296875,270.9600524902344,272.9818725585937,272.04998779296875,289.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919764896854,5.170995365233466e-08,0.0013919248012825,-0.133385419845581,0.0,0.0,0.0,-0.030447207391262,60.0,-16.850379943847656,-0.0,-1.321064075909817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001306420163018,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000137572249514,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001016104579321,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001375723513774,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0006525835487991,290.6058959960937,294.1499938964844,272.04998779296875,270.9600524902344,272.9818725585937,272.04998779296875,289.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919764896854,5.170995365233466e-08,0.0013919248012825,-0.133385419845581,0.0,0.0,0.0,-0.030447207391262,60.0,-16.850379943847656,-0.0,-1.321064075909817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001307813217863,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0001377189473714,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001017188042169,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0001377190346829,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0006532794213853,290.5971069335937,294.1499938964844,272.04998779296875,270.9698181152344,272.95904541015625,272.04998779296875,289.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934607850387,5.1883581875245e-08,0.0013934088638052,-0.1338287144899368,0.0,0.0,0.0,-0.030533280223608,60.0,-16.86130142211914,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001307813217863,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0001377189473714,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001017188042169,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0001377190346829,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0006532794213853,290.5971069335937,294.1499938964844,272.04998779296875,270.9698181152344,272.95904541015625,272.04998779296875,289.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934607850387,5.1883581875245e-08,0.0013934088638052,-0.1338287144899368,0.0,0.0,0.0,-0.030533280223608,60.0,-16.86130142211914,-0.0,-1.323882372616936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001308624341618,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001378043816657,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001017819013213,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001378044689772,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0006536846631206,290.5882568359375,294.1499938964844,272.04998779296875,270.9793701171875,272.936767578125,272.04998779296875,289.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198468144840263e-08,0.0013942730147391,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.86509895324707,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001308624341618,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001378043816657,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001017819013213,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001378044689772,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0006536846631206,290.5882568359375,294.1499938964844,272.04998779296875,270.9793701171875,272.936767578125,272.04998779296875,289.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198468144840263e-08,0.0013942730147391,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.86509895324707,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001308856590185,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378288288833,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0006538006127811,290.5793762207031,294.1499938964844,272.04998779296875,270.9887084960937,272.9150085449219,272.04998779296875,289.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.861387252807617,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001308856590185,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378288288833,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0006538006127811,290.5793762207031,294.1499938964844,272.04998779296875,270.9887084960937,272.9150085449219,272.04998779296875,289.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.861387252807617,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001308783830609,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001378211745759,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001017943068291,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001378212618874,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0006537642912007,290.5749206542969,294.1499938964844,272.04998779296875,270.9933166503906,272.9043273925781,272.04998779296875,289.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004512696157696e-08,0.0013944428646937,-0.1341374218463897,0.0,0.0,0.0,-0.030593229457736,60.0,-16.85693359375,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001308584614889,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001378001907141,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001017788017634,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001378002780256,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0006536647561006,290.5704650878906,294.1499938964844,272.04998779296875,270.997802734375,272.893798828125,272.04998779296875,289.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942824443802,5.19796579112608e-08,0.0013942304067313,-0.1340739727020263,0.0,0.0,0.0,-0.0305809080600738,60.0,-16.8505916595459,-0.0,-1.3254431507903064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0001377355656586,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001017310714814,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001377356384182,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0006533581763505,290.5614929199219,294.1499938964844,272.04998779296875,271.0066223144531,272.87310791015625,272.04998779296875,289.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.834415435791016,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0001377355656586,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001017310714814,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001377356384182,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0006533581763505,290.5614929199219,294.1499938964844,272.04998779296875,271.0066223144531,272.87310791015625,272.04998779296875,289.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.834415435791016,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001307193160755,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0006529696984216,290.5525207519531,294.1499938964844,272.04998779296875,271.0151062011719,272.8529357910156,272.04998779296875,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.81482696533203,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001307193160755,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0006529696984216,290.5525207519531,294.1499938964844,272.04998779296875,271.0151062011719,272.8529357910156,272.04998779296875,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.81482696533203,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.000130619489937,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001375485444441,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0001015929447021,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001375486317556,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0006524710915982,290.5434875488281,294.1499938964844,272.04998779296875,271.0232849121094,272.83331298828125,272.04998779296875,289.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917357427999,5.1681677604165095e-08,0.001391684054397,-0.1333132088184356,0.0,0.0,0.0,-0.0304331947118043,60.0,-16.79250717163086,-0.0,-1.3206053495196104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.000130619489937,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001375485444441,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0001015929447021,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001375486317556,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0006524710915982,290.5434875488281,294.1499938964844,272.04998779296875,271.0232849121094,272.83331298828125,272.04998779296875,289.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917357427999,5.1681677604165095e-08,0.001391684054397,-0.1333132088184356,0.0,0.0,0.0,-0.0304331947118043,60.0,-16.79250717163086,-0.0,-1.3206053495196104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0001304861070821,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001014892040984,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0001374081766698,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0006518048467114,290.534423828125,294.1499938964844,272.04998779296875,271.03106689453125,272.81414794921875,272.04998779296875,289.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.151537862957412e-08,0.0013902629725635,-0.1328885555267334,0.0,0.0,0.0,-0.0303507596254348,60.0,-16.76681137084961,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0001304861070821,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001014892040984,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0001374081766698,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0006518048467114,290.534423828125,294.1499938964844,272.04998779296875,271.03106689453125,272.81414794921875,272.04998779296875,289.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.151537862957412e-08,0.0013902629725635,-0.1328885555267334,0.0,0.0,0.0,-0.0303507596254348,60.0,-16.76681137084961,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,0.0001304070901824,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.000137324881507,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001014277440845,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0001373249688185,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0006514101405628,290.5299072265625,294.1499938964844,272.04998779296875,271.0348205566406,272.80474853515625,272.04998779296875,289.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.7523193359375,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001303190219914,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0001372321421513,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0001013592409435,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001372322149109,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0006509701488539,290.5253601074219,294.1499938964844,272.04998779296875,271.0384521484375,272.79547119140625,272.04998779296875,289.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.13070581575903e-08,0.0013884827494621,-0.1323564797639846,0.0,0.0,0.0,-0.030247488990426,60.0,-16.736658096313477,-0.0,-1.3145357513622002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001301231532124,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0001370258833048,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.000101206896943,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001370259560644,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0006499917944893,290.5162658691406,294.1499938964844,272.04998779296875,271.04541015625,272.7772521972656,272.04998779296875,289.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446878314,5.1062865935591624e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264394074678,60.0,-16.702760696411133,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001301231532124,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0001370258833048,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.000101206896943,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001370259560644,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0006499917944893,290.5162658691406,294.1499938964844,272.04998779296875,271.04541015625,272.7772521972656,272.04998779296875,289.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446878314,5.1062865935591624e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264394074678,60.0,-16.702760696411133,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001299032737733,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.0001367943477816,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001010358828352,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0001367944205412,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0006488934741355,290.50714111328125,294.1499938964844,272.04998779296875,271.05194091796875,272.759521484375,272.04998779296875,289.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841040199622,5.0788749206276413e-08,0.0013840532628819,-0.131032183766365,0.0,0.0,0.0,-0.0299905538558959,60.0,-16.66513442993164,-0.0,-1.3061610104614374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001299032737733,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.0001367943477816,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001010358828352,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0001367944205412,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0006488934741355,290.50714111328125,294.1499938964844,272.04998779296875,271.05194091796875,272.759521484375,272.04998779296875,289.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841040199622,5.0788749206276413e-08,0.0013840532628819,-0.131032183766365,0.0,0.0,0.0,-0.0299905538558959,60.0,-16.66513442993164,-0.0,-1.3061610104614374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001296663831453,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001365448842989,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001008516337606,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001365449570585,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0006477101123891,290.4979858398437,294.1499938964844,272.04998779296875,271.0579528808594,272.7422790527344,272.04998779296875,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381579786539,5.04934156708714e-08,0.0013815292622894,-0.1302773058414459,0.0,0.0,0.0,-0.0298441518098115,60.0,-16.62497901916504,-0.0,-1.3014010846745805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001296663831453,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001365448842989,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001008516337606,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001365449570585,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0006477101123891,290.4979858398437,294.1499938964844,272.04998779296875,271.0579528808594,272.7422790527344,272.04998779296875,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381579786539,5.04934156708714e-08,0.0013815292622894,-0.1302773058414459,0.0,0.0,0.0,-0.0298441518098115,60.0,-16.62497901916504,-0.0,-1.3014010846745805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.000129419757286,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0001362851762678,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.00010065981769,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0001362852490274,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0006464782054536,290.4888000488281,294.1499938964844,272.04998779296875,271.0634765625,272.7255249023437,272.04998779296875,289.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.0185967381821683e-08,0.0013789017684757,-0.129491239786148,0.0,0.0,0.0,-0.0296917427331209,60.0,-16.583066940307617,-0.0,-1.2964549966909544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.000129419757286,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0001362851762678,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.00010065981769,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0001362852490274,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0006464782054536,290.4888000488281,294.1499938964844,272.04998779296875,271.0634765625,272.7255249023437,272.04998779296875,289.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.0185967381821683e-08,0.0013789017684757,-0.129491239786148,0.0,0.0,0.0,-0.0296917427331209,60.0,-16.583066940307617,-0.0,-1.2964549966909544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0006458545103669,290.4842224121094,294.1499938964844,272.04998779296875,271.0660400390625,272.71728515625,272.04998779296875,289.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931850671768,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.56175422668457,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001360216992907,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.0006452283705584,290.4796142578125,294.1499938964844,272.04998779296875,271.0684509277344,272.7091979980469,272.04998779296875,289.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762359740212,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.54032325744629,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0006439791759476,290.4704284667969,294.1499938964844,272.04998779296875,271.0728454589844,272.6932373046875,272.04998779296875,289.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.497312545776367,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0006439791759476,290.4704284667969,294.1499938964844,272.04998779296875,271.0728454589844,272.6932373046875,272.04998779296875,289.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.497312545776367,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0001286826300201,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0001355089480057,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001000864940579,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001355090207653,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0006427961052395,290.4612121582031,294.1499938964844,272.04998779296875,271.07666015625,272.6777648925781,272.04998779296875,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710972853004,4.92670295670905e-08,0.0013710480416193,-0.1271403729915619,0.0,0.0,0.0,-0.0292362049221992,60.0,-16.45529556274414,-0.0,-1.2817275774068548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
