time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0001286826300201,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0001355089480057,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001000864940579,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001355090207653,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0006427961052395,290.4612121582031,294.1499938964844,272.04998779296875,271.07666015625,272.6777648925781,272.04998779296875,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710972853004,4.92670295670905e-08,0.0013710480416193,-0.1271403729915619,0.0,0.0,0.0,-0.0292362049221992,60.0,-16.45529556274414,-0.0,-1.2817275774068548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0001352812541881,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.991831757361068e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0006417160038836,290.45196533203125,294.1499938964844,272.04998779296875,271.079833984375,272.6626281738281,272.04998779296875,289.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.89974709694252e-08,0.001368744065985,-0.1264503896236419,0.0,0.0,0.0,-0.0291025787591934,60.0,-16.41511344909668,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0001352812541881,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.991831757361068e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0006417160038836,290.45196533203125,294.1499938964844,272.04998779296875,271.079833984375,272.6626281738281,272.04998779296875,289.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.89974709694252e-08,0.001368744065985,-0.1264503896236419,0.0,0.0,0.0,-0.0291025787591934,60.0,-16.41511344909668,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001282898301724,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,9.978098387364298e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001350953825749,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0006408339831978,290.4427185058594,294.1499938964844,272.04998779296875,271.0823669433594,272.6479187011719,272.04998779296875,289.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877734482988672e-08,0.001366862677969,-0.1258867979049682,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.37896156311035,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0001282898301724,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,9.978098387364298e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001350953825749,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0006408339831978,290.4427185058594,294.1499938964844,272.04998779296875,271.0823669433594,272.6479187011719,272.04998779296875,289.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877734482988672e-08,0.001366862677969,-0.1258867979049682,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.37896156311035,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001282196317333,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.0001350214006379,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.972638508770616e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001350214588455,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0006404833984561,290.4380798339844,294.1499938964844,272.04998779296875,271.0833435058594,272.64068603515625,272.04998779296875,289.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661633711308,4.8689837939264187e-08,0.0013661147095263,-0.1256627291440963,0.0,0.0,0.0,-0.0289500765502452,60.0,-16.362926483154297,-0.0,-1.2725202225283288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001281629665754,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001349617232335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001349617959931,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0006402003346011,290.4334411621094,294.1499938964844,272.04998779296875,271.0841979980469,272.6335754394531,272.04998779296875,289.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861919222776123e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150569587945,60.0,-16.348495483398438,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001280886208405,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001348834193777,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.96244780253619e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.0001348834921373,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.0006398289115168,290.42413330078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6195678710937,272.04998779296875,289.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647668529301,4.852648416431293e-08,0.0013647183077409,-0.1252443939447403,0.0,0.0,0.0,-0.0288690980523824,60.0,-16.32421875,-0.0,-1.269920346658182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001280886208405,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001348834193777,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.96244780253619e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.0001348834921373,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.0006398289115168,290.42413330078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6195678710937,272.04998779296875,289.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647668529301,4.852648416431293e-08,0.0013647183077409,-0.1252443939447403,0.0,0.0,0.0,-0.0288690980523824,60.0,-16.32421875,-0.0,-1.269920346658182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001280618307646,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,0.000134855217766,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.960364695871247e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001348552905255,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0006396950921043,290.414794921875,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,289.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644811697304,4.849307444487749e-08,0.0013644326245412,-0.1251588314771652,0.0,0.0,0.0,-0.0288525354117155,60.0,-16.306583404541016,-0.0,-1.269389002800381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001280618307646,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,0.000134855217766,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.960364695871247e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001348552905255,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0006396950921043,290.414794921875,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,289.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644811697304,4.849307444487749e-08,0.0013644326245412,-0.1251588314771652,0.0,0.0,0.0,-0.0288525354117155,60.0,-16.306583404541016,-0.0,-1.269389002800381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001280189462704,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001348100777249,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,9.957030124496669e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001348101359326,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0006394809461198,290.4054260253906,294.1499938964844,272.04998779296875,271.085693359375,272.59259033203125,272.04998779296875,289.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640243560075,4.843960965672522e-08,0.0013639759272336,-0.1250218898057937,0.0,0.0,0.0,-0.0288260336965322,60.0,-16.290849685668945,-0.0,-1.2685389094713173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001280189462704,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001348100777249,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,9.957030124496669e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001348101359326,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0006394809461198,290.4054260253906,294.1499938964844,272.04998779296875,271.085693359375,272.59259033203125,272.04998779296875,289.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640243560075,4.843960965672522e-08,0.0013639759272336,-0.1250218898057937,0.0,0.0,0.0,-0.0288260336965322,60.0,-16.290849685668945,-0.0,-1.2685389094713173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0001278797572012,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0001346634962828,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,9.946203499566764e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001346635544905,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0006387856556102,290.3960266113281,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,289.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625413412228,4.826608090979789e-08,0.0013624931452795,-0.1245773956179618,0.0,0.0,0.0,-0.0287400111556053,60.0,-16.267385482788086,-0.0,-1.2657814352223798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0001278797572012,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0001346634962828,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,9.946203499566764e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001346635544905,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0006387856556102,290.3960266113281,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,289.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625413412228,4.826608090979789e-08,0.0013624931452795,-0.1245773956179618,0.0,0.0,0.0,-0.0287400111556053,60.0,-16.267385482788086,-0.0,-1.2657814352223798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.000127778344904,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.000134556699777,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,9.938315633917227e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001345567579846,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0006382790161296,290.3913269042969,294.1499938964844,272.04998779296875,271.085693359375,272.5732421875,272.04998779296875,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614608906209,4.8139657593537783e-08,0.0013614126946777,-0.1242535039782524,0.0,0.0,0.0,-0.0286773405969142,60.0,-16.251977920532227,-0.0,-1.2637744362109518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001276560942642,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010681152344,0.0,0.0,0.0001344279589829,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,9.928807412507012e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0001344280317425,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0006376684177666,290.3866271972656,294.1499938964844,272.04998779296875,271.085693359375,272.5669250488281,272.04998779296875,289.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601584360003,4.798726394028564e-08,0.0013601104728877,-0.12386304885149,0.0,0.0,0.0,-0.0286017972975969,60.0,-16.23409080505371,-0.0,-1.2613573119324428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001273482193937,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.0001341037568636,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,9.904861508402972e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001341038150712,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.00063613045495,290.377197265625,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568780850619,4.7603467834278497e-08,0.0013568304711952,-0.1228794381022453,0.0,0.0,0.0,-0.0284115429967641,60.0,-16.19029426574707,-0.0,-1.255280039913487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001273482193937,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.0001341037568636,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,9.904861508402972e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001341038150712,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.00063613045495,290.377197265625,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568780850619,4.7603467834278497e-08,0.0013568304711952,-0.1228794381022453,0.0,0.0,0.0,-0.0284115429967641,60.0,-16.19029426574707,-0.0,-1.255280039913487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.000126964499941,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001336996792815,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,9.875016257865354e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001336997374892,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0006342137348838,290.3677978515625,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527896953746,4.712514822813319e-08,0.0013527425471693,-0.1216530948877334,0.0,0.0,0.0,-0.028174428269267,60.0,-16.135814666748047,-0.0,-1.2477265443067156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.000126964499941,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001336996792815,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,9.875016257865354e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001336997374892,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0006342137348838,290.3677978515625,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527896953746,4.712514822813319e-08,0.0013527425471693,-0.1216530948877334,0.0,0.0,0.0,-0.028174428269267,60.0,-16.135814666748047,-0.0,-1.2477265443067156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001265095634153,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0001332206156803,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,9.83963327598758e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001332206738879,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.000631941249594,290.3583679199219,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347942627035,4.6558064070723055e-08,0.0013478960609063,-0.1201984956860542,0.0,0.0,0.0,-0.0278933122754097,60.0,-16.07223129272461,-0.0,-1.2388008485686441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001265095634153,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0001332206156803,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,9.83963327598758e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001332206738879,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.000631941249594,290.3583679199219,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347942627035,4.6558064070723055e-08,0.0013478960609063,-0.1201984956860542,0.0,0.0,0.0,-0.0278933122754097,60.0,-16.07223129272461,-0.0,-1.2388008485686441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0001259890268556,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,0.0001326724595855,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,9.799146209843455e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0001326725177932,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0006293410551734,290.34893798828125,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423963682726,4.590919999714061e-08,0.0013423503842204,-0.1185332164168357,0.0,0.0,0.0,-0.0275716558098793,60.0,-16.000076293945312,-0.0,-1.228627013460937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0001259890268556,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,0.0001326724595855,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,9.799146209843455e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0001326725177932,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0006293410551734,290.34893798828125,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423963682726,4.590919999714061e-08,0.0013423503842204,-0.1185332164168357,0.0,0.0,0.0,-0.0275716558098793,60.0,-16.000076293945312,-0.0,-1.228627013460937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0001323767355643,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,9.77730451268144e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001323767937719,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0006279382505454,290.34423828125,294.1499938964844,272.04998779296875,271.085693359375,272.513916015625,272.04998779296875,289.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915111836839e-08,0.0013393586268648,-0.1176344454288482,0.0,0.0,0.0,-0.0273981299251317,60.0,-15.96123218536377,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001254107774002,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0001320635346928,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,9.754171333042903e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,0.0001320635929005,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0006264525582082,290.33953857421875,294.1499938964844,272.04998779296875,271.085693359375,272.5084228515625,272.04998779296875,289.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.518841123513084e-08,0.0013361900346353,-0.1166822463274002,0.0,0.0,0.0,-0.0272143464535474,60.0,-15.920306205749512,-0.0,-1.2173747165888926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.000124775848235,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0001313949323957,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.70478795352392e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001313949760515,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.000623280997388,290.33013916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4976501464844,272.04998779296875,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294701930135,4.4396990972472856e-08,0.0013294258387759,-0.114648550748825,0.0,0.0,0.0,-0.0268220193684101,60.0,-15.83344841003418,-0.0,-1.2050790587636584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.000124775848235,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0001313949323957,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.70478795352392e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001313949760515,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.000623280997388,290.33013916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4976501464844,272.04998779296875,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294701930135,4.4396990972472856e-08,0.0013294258387759,-0.114648550748825,0.0,0.0,0.0,-0.0268220193684101,60.0,-15.83344841003418,-0.0,-1.2050790587636584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001240928686456,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0001306757185375,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.651667642174289e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001306757767451,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0006198693881742,290.3207702636719,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221933040767,4.3545686168045e-08,0.0013221496483311,-0.1124594435095787,0.0,0.0,0.0,-0.0264000073075294,60.0,-15.739826202392578,-0.0,-1.1919226494683245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001240928686456,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0001306757185375,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.651667642174289e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001306757767451,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0006198693881742,290.3207702636719,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221933040767,4.3545686168045e-08,0.0013221496483311,-0.1124594435095787,0.0,0.0,0.0,-0.0264000073075294,60.0,-15.739826202392578,-0.0,-1.1919226494683245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001299159775953,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.595553274266422e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0006162655190564,290.3114318847656,294.1499938964844,272.04998779296875,271.085693359375,272.4770202636719,272.04998779296875,289.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264642328166701e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.640542030334473,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001299159775953,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.595553274266422e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0006162655190564,290.3114318847656,294.1499938964844,272.04998779296875,271.085693359375,272.4770202636719,272.04998779296875,289.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264642328166701e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.640542030334473,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001226331223733,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0001291385415242,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.538131416775286e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.00012913858518,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0006125775980763,290.3021240234375,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066397514194,4.172620649001146e-08,0.0013065980747342,-0.1077754944562912,0.0,0.0,0.0,-0.0254980456084013,60.0,-15.538029670715332,-0.0,-1.164045144719239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0001226331223733,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0001291385415242,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.538131416775286e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.00012913858518,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0006125775980763,290.3021240234375,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066397514194,4.172620649001146e-08,0.0013065980747342,-0.1077754944562912,0.0,0.0,0.0,-0.0254980456084013,60.0,-15.538029670715332,-0.0,-1.164045144719239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001222590799443,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001287446648348,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,9.509039955446497e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0001287447084905,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0006107092485763,290.2974853515625,294.1499938964844,272.04998779296875,271.085693359375,272.46240234375,272.04998779296875,289.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.1260005190224553e-08,0.001302613178268,-0.1065742149949073,0.0,0.0,0.0,-0.0252669360488653,60.0,-15.486133575439451,-0.0,-1.156955136139004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,0.0001218779143528,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.000128343279357,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.479394066147506e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,0.0001283433230128,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933532714844,0.0,0.0,0.0006088052177801,290.2928466796875,294.1499938964844,272.04998779296875,271.085693359375,272.4576416015625,272.04998779296875,289.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129859324079,4.078492565895432e-08,0.0012985523790121,-0.105349600315094,0.0,0.0,0.0,-0.0250314269214868,60.0,-15.433553695678713,-0.0,-1.1497522933723304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0001210976261063,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0001275215909117,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,9.41870457609184e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001275216491194,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0006049075745977,290.2835998535156,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.9812384500237386e-08,0.0012902395101264,-0.1028412580490112,0.0,0.0,0.0,-0.0245493110269308,60.0,-15.32662582397461,-0.0,-1.13507731214213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0001210976261063,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0001275215909117,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,9.41870457609184e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001275216491194,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0006049075745977,290.2835998535156,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.9812384500237386e-08,0.0012902395101264,-0.1028412580490112,0.0,0.0,0.0,-0.0245493110269308,60.0,-15.32662582397461,-0.0,-1.13507731214213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
