time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001202844068757,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,0.0001266652398044,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.355453948955984e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,0.0001266652834601,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0006008453201502,290.2743835449219,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816146481782,3.8798813051244e-08,0.001281575881876,-0.1002250909805297,0.0,0.0,0.0,-0.0240468569099903,60.0,-15.215842247009276,-0.0,-1.1198833504977301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001202844068757,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,0.0001266652398044,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.355453948955984e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,0.0001266652834601,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0006008453201502,290.2743835449219,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816146481782,3.8798813051244e-08,0.001281575881876,-0.1002250909805297,0.0,0.0,0.0,-0.0240468569099903,60.0,-15.215842247009276,-0.0,-1.1198833504977301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0001194392461911,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.000125775244669,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,9.289719309890644e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001257752883248,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0005966235767118,290.26519775390625,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726095737889,3.774544765633436e-08,0.0012725718552246,-0.0975040793418884,0.0,0.0,0.0,-0.0235246736556291,60.0,-15.10151481628418,-0.0,-1.1042010328310425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0001194392461911,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.000125775244669,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,9.289719309890644e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001257752883248,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0005966235767118,290.26519775390625,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726095737889,3.774544765633436e-08,0.0012725718552246,-0.0975040793418884,0.0,0.0,0.0,-0.0235246736556291,60.0,-15.10151481628418,-0.0,-1.1042010328310425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.0001185637738672,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.0001248533226316,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,9.221627260558309e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001248533662874,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0005922504351474,290.25604248046875,294.1499938964844,272.04998779296875,271.085693359375,272.4220886230469,272.04998779296875,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632815632969,3.665432757316013e-08,0.0012632448924705,-0.094683326780796,0.0,0.0,0.0,-0.0229837726801633,60.0,-14.98349666595459,-0.0,-1.0880730627604865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.0001185637738672,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.0001248533226316,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,9.221627260558309e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001248533662874,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0005922504351474,290.25604248046875,294.1499938964844,272.04998779296875,271.085693359375,272.4220886230469,272.04998779296875,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632815632969,3.665432757316013e-08,0.0012632448924705,-0.094683326780796,0.0,0.0,0.0,-0.0229837726801633,60.0,-14.98349666595459,-0.0,-1.0880730627604865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0001181136904051,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.0001243793667526,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,9.186620445689186e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0001243794104084,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.0005900021642446,290.2514953613281,294.1499938964844,272.04998779296875,271.085693359375,272.4179382324219,272.04998779296875,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584860669448,3.609337895227328e-08,0.0012584499781951,-0.0932323113083839,0.0,0.0,0.0,-0.0227056946605443,60.0,-14.922917366027832,-0.0,-1.0798276406376317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0001176516670966,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001238928380189,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,9.150685218628496e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,0.0001238928816746,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.000587694288697,290.2469482421875,294.1499938964844,272.04998779296875,271.085693359375,272.413818359375,272.04998779296875,289.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535633286461,3.551755867192696e-08,0.0012535278219729,-0.0917422398924827,0.0,0.0,0.0,-0.0224202461540699,60.0,-14.861281394958496,-0.0,-1.0713962694808289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,0.0001166818765341,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001228715991601,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,9.07525754882954e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001228716428158,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0005828499561175,290.2378845214844,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432305375114,3.430892903111271e-08,0.0012431961949914,-0.088612675666809,0.0,0.0,0.0,-0.0218210909515619,60.0,-14.73360824584961,-0.0,-1.0538061445686253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,0.0001166818765341,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001228715991601,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,9.07525754882954e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001228716428158,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0005828499561175,290.2378845214844,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432305375114,3.430892903111271e-08,0.0012431961949914,-0.088612675666809,0.0,0.0,0.0,-0.0218210909515619,60.0,-14.73360824584961,-0.0,-1.0538061445686253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001156455109594,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,0.0001217802564497,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,8.99465085240081e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0001217803001054,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0005776731413789,290.2288818359375,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321883114054,3.3017347078612154e-08,0.0012321553658694,-0.0852655246853828,0.0,0.0,0.0,-0.0211808141320943,60.0,-14.59804916381836,-0.0,-1.0351694612609209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001156455109594,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,0.0001217802564497,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,8.99465085240081e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0001217803001054,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0005776731413789,290.2288818359375,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321883114054,3.3017347078612154e-08,0.0012321553658694,-0.0852655246853828,0.0,0.0,0.0,-0.0211808141320943,60.0,-14.59804916381836,-0.0,-1.0351694612609209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001145579226431,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001206349770654,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,8.910060569178313e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001206350134452,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0005722403875552,290.2199401855469,294.1499938964844,272.04998779296875,271.085693359375,272.3905334472656,272.04998779296875,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206003302708,3.1661947730299296e-08,0.0012205686653032,-0.0817499980330467,0.0,0.0,0.0,-0.0205089002847671,60.0,-14.455281257629396,-0.0,-1.0157904739571677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001145579226431,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001206349770654,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,8.910060569178313e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001206350134452,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0005722403875552,290.2199401855469,294.1499938964844,272.04998779296875,271.085693359375,272.3905334472656,272.04998779296875,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206003302708,3.1661947730299296e-08,0.0012205686653032,-0.0817499980330467,0.0,0.0,0.0,-0.0205089002847671,60.0,-14.455281257629396,-0.0,-1.0157904739571677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.0001134473568527,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,0.0001194654978462,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,8.823683310765773e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.000119465534226,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0005666928482241,290.2110900878906,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087675277143,3.027794193144473e-08,0.0012087372597306,-0.0781572014093399,0.0,0.0,0.0,-0.0198228042572736,60.0,-14.308270454406738,-0.0,-9.96190934188235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.0001134473568527,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,0.0001194654978462,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,8.823683310765773e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.000119465534226,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0005666928482241,290.2110900878906,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087675277143,3.027794193144473e-08,0.0012087372597306,-0.0781572014093399,0.0,0.0,0.0,-0.0198228042572736,60.0,-14.308270454406738,-0.0,-9.96190934188235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.000112893183541,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0001188819223898,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,8.780581265455112e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001188819660455,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0005639246664941,290.2066650390625,294.1499938964844,272.04998779296875,271.085693359375,272.37969970703125,272.04998779296875,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028627097606,2.9587331695779543e-08,0.0012028331402689,-0.0763633176684379,0.0,0.0,0.0,-0.0194804463535547,60.0,-14.234156608581545,-0.0,-9.864822203553558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0001123502079281,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0001183101485366,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,8.738349424675107e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001183101849164,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.0005612124223262,290.2022705078125,294.1499938964844,272.04998779296875,271.085693359375,272.376220703125,272.04998779296875,289.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970774503424,2.891068717758572e-08,0.0011970484629273,-0.0746049955487251,0.0,0.0,0.0,-0.0191450100392103,60.0,-14.160680770874023,-0.0,-9.770158015953713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001113133694161,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0001172183037851,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,8.657706348458305e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001172183474409,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0005560331628657,290.1935119628906,294.1499938964844,272.04998779296875,271.085693359375,272.369384765625,272.04998779296875,289.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860297527164,2.7618604292456442e-08,0.0011860021622851,-0.0712455511093139,0.0,0.0,0.0,-0.0185044799000024,60.0,-14.017745971679688,-0.0,-9.590659288960525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001113133694161,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0001172183037851,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,8.657706348458305e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001172183474409,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0005560331628657,290.1935119628906,294.1499938964844,272.04998779296875,271.085693359375,272.369384765625,272.04998779296875,289.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860297527164,2.7618604292456442e-08,0.0011860021622851,-0.0712455511093139,0.0,0.0,0.0,-0.0185044799000024,60.0,-14.017745971679688,-0.0,-9.590659288960525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001103629911085,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001162175176432,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,8.583788439864293e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,0.000116217554023,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.000551285862457,290.184814453125,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759033659473,2.6434292976773577e-08,0.0011758769396692,-0.0681642368435859,0.0,0.0,0.0,-0.0179173722863197,60.0,-13.884148597717283,-0.0,-9.427591152189053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001103629911085,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001162175176432,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,8.583788439864293e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,0.000116217554023,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.000551285862457,290.184814453125,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759033659473,2.6434292976773577e-08,0.0011758769396692,-0.0681642368435859,0.0,0.0,0.0,-0.0179173722863197,60.0,-13.884148597717283,-0.0,-9.427591152189053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001095008192351,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001153096091002,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,8.516731031704694e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.00011530964548,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0005469791358336,290.1761779785156,294.1499938964844,272.04998779296875,271.085693359375,272.3562927246094,272.04998779296875,289.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667168000712,2.5359909727740163e-08,0.0011666914215311,-0.0653672888875007,0.0,0.0,0.0,-0.0173847619444131,60.0,-13.761186599731444,-0.0,-9.280866919425534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001095008192351,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001153096091002,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,8.516731031704694e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.00011530964548,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0005469791358336,290.1761779785156,294.1499938964844,272.04998779296875,271.085693359375,272.3562927246094,272.04998779296875,289.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667168000712,2.5359909727740163e-08,0.0011666914215311,-0.0653672888875007,0.0,0.0,0.0,-0.0173847619444131,60.0,-13.761186599731444,-0.0,-9.280866919425534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001087411874323,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0001145096757682,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,8.45764807309024e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001145097121479,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0005431846366263,290.1675720214844,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586226755753,2.441331403701952e-08,0.0011585982283577,-0.0629017651081085,0.0,0.0,0.0,-0.0169155001640319,60.0,-13.650362968444824,-0.0,-9.152545743518205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001087411874323,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0001145096757682,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,8.45764807309024e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001145097121479,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0005431846366263,290.1675720214844,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586226755753,2.441331403701952e-08,0.0011585982283577,-0.0629017651081085,0.0,0.0,0.0,-0.0169155001640319,60.0,-13.650362968444824,-0.0,-9.152545743518205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,0.0001084028699551,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,0.0001141534157795,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,8.431334572378546e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001141534521593,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0005414946353994,290.16326904296875,294.1499938964844,272.04998779296875,271.085693359375,272.3469543457031,272.04998779296875,289.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550177587196,2.399173659739517e-08,0.0011549937771633,-0.0618033483624458,0.0,0.0,0.0,-0.0167065076529979,60.0,-13.600091934204102,-0.0,-9.095683850546268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0001080922666005,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001138263396569,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,8.407176937907934e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001138263687607,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0005399431101977,290.15899658203125,294.1499938964844,272.04998779296875,271.085693359375,272.3439025878906,272.04998779296875,289.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517081875354,2.360469331108561e-08,0.001151684555225,-0.0607947148382663,0.0,0.0,0.0,-0.0165146347135305,60.0,-13.553125381469728,-0.0,-9.04363517406637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001075609761755,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0001132668621721,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,8.365853864233941e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.0001132668912759,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0005372892483137,290.15045166015625,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460469104349,2.2942652222468496e-08,0.0011460239766165,-0.0590690225362777,0.0,0.0,0.0,-0.0161864347755908,60.0,-13.469865798950195,-0.0,-8.954951624673414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001075609761755,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0001132668621721,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,8.365853864233941e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.0001132668912759,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0005372892483137,290.15045166015625,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460469104349,2.2942652222468496e-08,0.0011460239766165,-0.0590690225362777,0.0,0.0,0.0,-0.0161864347755908,60.0,-13.469865798950195,-0.0,-8.954951624673414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,0.000107142906927,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0001128266085288,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,8.333336882060394e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0001128266449086,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005352008738555,290.14190673828125,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421696499463906e-08,0.0011415696935728,-0.057710725814104,0.0,0.0,0.0,-0.0159281771630048,60.0,-13.40129566192627,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,0.000107142906927,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0001128266085288,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,8.333336882060394e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0001128266449086,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005352008738555,290.14190673828125,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421696499463906e-08,0.0011415696935728,-0.057710725814104,0.0,0.0,0.0,-0.0159281771630048,60.0,-13.40129566192627,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0005333910812623,290.13336181640625,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343280792236328,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0005333910812623,290.13336181640625,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343280792236328,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,0.0005314948502928,290.1248474121094,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.286352157592772,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,0.0005314948502928,290.1248474121094,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.286352157592772,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001118383661378,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,0.0005305130616761,290.12060546875,294.1499938964844,272.0563659667969,271.0917663574219,272.3183288574219,272.0532531738281,289.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.25683307647705,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0005295077571645,290.1163330078125,294.1499938964844,272.05908203125,271.0943603515625,272.31573486328125,272.0550537109375,289.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.054006315767765,0.0,0.0,0.0,-0.015224146656692,60.0,-13.226507186889648,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0001055858883773,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,0.0001111870005843,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,8.212235843529925e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0005274232826195,290.1078491210937,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.0598449707031,289.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249821400269,-0.0526494532823562,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.163365364074709,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
