time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0004808691446669,289.9424743652344,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,288.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869366574515425e-09,0.0010256930254399,-0.022286569699645,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.607178688049316,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0004808691446669,289.9424743652344,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,288.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869366574515425e-09,0.0010256930254399,-0.022286569699645,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.607178688049316,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,9.602890349924564e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0001011230415315,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,7.468915282515809e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0001011230633594,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0004796841822098,289.93438720703125,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,288.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.57381898811127e-09,0.0010231656488031,-0.021512646228075,0.0,0.0,0.0,-0.0090632289648056,60.0,-11.55427074432373,-0.0,-7.137697366488285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,9.602890349924564e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0001011230415315,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,7.468915282515809e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0001011230633594,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0004796841822098,289.93438720703125,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,288.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.57381898811127e-09,0.0010231656488031,-0.021512646228075,0.0,0.0,0.0,-0.0090632289648056,60.0,-11.55427074432373,-0.0,-7.137697366488285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.5825016614981e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0001009083352982,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,7.453056605299935e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0001009083571261,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.000478665693663,289.92633056640625,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319793742828097e-09,0.0010209934553131,-0.0208474248647689,0.0,0.0,0.0,-0.0089372983202338,60.0,-11.50617790222168,-0.0,-7.107420429974809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.5825016614981e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0001009083352982,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,7.453056605299935e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0001009083571261,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.000478665693663,289.92633056640625,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319793742828097e-09,0.0010209934553131,-0.0208474248647689,0.0,0.0,0.0,-0.0089372983202338,60.0,-11.50617790222168,-0.0,-7.107420429974809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,9.565360232954843e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,0.0001007278333418,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,7.439724868163466e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001007278551696,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0004778094880748,289.91827392578125,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191753972321,8.106238347238559e-09,0.0010191672481596,-0.0202881600707769,0.0,0.0,0.0,-0.0088314283639192,60.0,-11.46231746673584,-0.0,-7.082016395543178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,9.565360232954843e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,0.0001007278333418,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,7.439724868163466e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001007278551696,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0004778094880748,289.91827392578125,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191753972321,8.106238347238559e-09,0.0010191672481596,-0.0202881600707769,0.0,0.0,0.0,-0.0088314283639192,60.0,-11.46231746673584,-0.0,-7.082016395543178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,9.557772864354774e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,0.0001006479360512,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,7.433823338942602e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001006479578791,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,0.0004774304688908,289.9142150878906,294.1499938964844,272.501953125,271.51629638671875,272.29791259765625,272.4447937011719,288.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018366892822,8.011707741673035e-09,0.0010183588601648,-0.0200405921787023,0.0,0.0,0.0,-0.0087845651432871,60.0,-11.442021369934082,-0.0,-7.070785557061754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,9.550894174026324e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,0.0001005754966172,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,7.428473327308893e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.0001005755184451,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0004770868399646,289.9101867675781,294.1499938964844,272.511962890625,271.5258178710937,272.2998352050781,272.4544677734375,288.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176339419558,7.926004741420911e-09,0.0010176260257139,-0.01981614343822,0.0,0.0,0.0,-0.0087420791387557,60.0,-11.422683715820312,-0.0,-7.060612006171142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,9.538952144794166e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531616210937,0.0,0.0,0.0001004497462417,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,7.419184839818627e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001004497607937,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0004764903278555,289.9021301269531,294.1499938964844,272.5313720703125,271.5443115234375,272.3038635253906,272.4735717773437,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163615224882,7.777226862515363e-09,0.0010163537226617,-0.0194264985620975,0.0,0.0,0.0,-0.0086683230474591,60.0,-11.386656761169434,-0.0,-7.04296709841401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,9.538952144794166e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531616210937,0.0,0.0,0.0001004497462417,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,7.419184839818627e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001004497607937,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0004764903278555,289.9021301269531,294.1499938964844,272.5313720703125,271.5443115234375,272.3038635253906,272.4735717773437,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163615224882,7.777226862515363e-09,0.0010163537226617,-0.0194264985620975,0.0,0.0,0.0,-0.0086683230474591,60.0,-11.386656761169434,-0.0,-7.04296709841401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,9.529153612675144e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,0.0001003465658868,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,7.411564001813531e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0001003465804387,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0004760008887387,289.89404296875,294.1499938964844,272.54998779296875,271.5620422363281,272.30816650390625,272.49237060546875,288.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153175098821,7.655153844154938e-09,0.0010153098264709,-0.0191067848354578,0.0,0.0,0.0,-0.0086078057065606,60.0,-11.353939056396484,-0.0,-7.028506132655822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,9.529153612675144e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,0.0001003465658868,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,7.411564001813531e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0001003465804387,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0004760008887387,289.89404296875,294.1499938964844,272.54998779296875,271.5620422363281,272.30816650390625,272.49237060546875,288.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153175098821,7.655153844154938e-09,0.0010153098264709,-0.0191067848354578,0.0,0.0,0.0,-0.0086078057065606,60.0,-11.353939056396484,-0.0,-7.028506132655822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,9.520843741483986e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0001002590506686,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.405100768664852e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001002590724965,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0004755857517011,289.8859558105469,294.1499938964844,272.5683288574219,271.5790100097656,272.3127136230469,272.5107727050781,288.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144320549443,7.551617109413655e-09,0.0010144244879484,-0.0188356153666973,0.0,0.0,0.0,-0.0085564777255058,60.0,-11.324023246765137,-0.0,-7.016252823177639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,9.520843741483986e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0001002590506686,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.405100768664852e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,0.0001002590724965,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0004755857517011,289.8859558105469,294.1499938964844,272.5683288574219,271.5790100097656,272.3127136230469,272.5107727050781,288.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144320549443,7.551617109413655e-09,0.0010144244879484,-0.0188356153666973,0.0,0.0,0.0,-0.0085564777255058,60.0,-11.324023246765137,-0.0,-7.016252823177639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,9.513893019175156e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.000100185854535,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,7.399694732157513e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001001858763629,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004752385721076,289.8778686523437,294.1499938964844,272.58697509765625,271.5953063964844,272.3175048828125,272.5290222167969,288.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136914206668,7.465024154384992e-09,0.0010136839700862,-0.0186088178306818,0.0,0.0,0.0,-0.0085135493427515,60.0,-11.295788764953612,-0.0,-7.006012481269863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,9.513893019175156e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.000100185854535,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,7.399694732157513e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001001858763629,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004752385721076,289.8778686523437,294.1499938964844,272.58697509765625,271.5953063964844,272.3175048828125,272.5290222167969,288.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136914206668,7.465024154384992e-09,0.0010136839700862,-0.0186088178306818,0.0,0.0,0.0,-0.0085135493427515,60.0,-11.295788764953612,-0.0,-7.006012481269863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,9.510802192380652e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001001533091766,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,7.397290755761787e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,0.0001001533310045,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.000475084176287,289.87384033203125,294.1499938964844,272.5964050292969,271.60321044921875,272.32000732421875,272.53814697265625,288.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133620817214,7.426518955355732e-09,0.0010133546311408,-0.0185079667717218,0.0,0.0,0.0,-0.0084944609552621,60.0,-11.282241821289062,-0.0,-7.00146145504732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,9.508034418104216e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,0.0001001241616904,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,7.39513779990375e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0001001241835183,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,0.0004749459039885,289.8697814941406,294.1499938964844,272.6058959960937,271.6109619140625,272.32257080078125,272.5472717285156,288.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130672017112,7.392034984121665e-09,0.0010130598675459,-0.0184176489710807,0.0,0.0,0.0,-0.0084773655980825,60.0,-11.269021034240724,-0.0,-6.997387203000471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.503164619673043e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001000728807412,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,7.391349936369807e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.000100072902569,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,0.0004747026541735,289.8616943359375,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331367068985628e-09,0.0010125410044565,-0.0182587504386901,0.0,0.0,0.0,-0.0084472903981804,60.0,-11.243273735046388,-0.0,-6.990221379510332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.503164619673043e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001000728807412,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,7.391349936369807e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.000100072902569,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,0.0004747026541735,289.8616943359375,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331367068985628e-09,0.0010125410044565,-0.0182587504386901,0.0,0.0,0.0,-0.0084472903981804,60.0,-11.243273735046388,-0.0,-6.990221379510332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,9.499136649537832e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001000304691842,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.3882176366169e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001000304837361,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004745014884974,289.85357666015625,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281190761432299e-09,0.0010121118975803,-0.018127329647541,0.0,0.0,0.0,-0.0084224147722125,60.0,-11.218534469604492,-0.0,-6.984298295265037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,9.499136649537832e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001000304691842,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.3882176366169e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001000304837361,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004745014884974,289.85357666015625,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281190761432299e-09,0.0010121118975803,-0.018127329647541,0.0,0.0,0.0,-0.0084224147722125,60.0,-11.218534469604492,-0.0,-6.984298295265037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.999571193475276e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,0.0004743366152979,289.845458984375,294.1499938964844,272.6640930175781,271.65460205078125,272.33917236328125,272.60260009765625,288.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074317849121e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.194615364074709,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.999571193475276e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,0.0004743366152979,289.845458984375,294.1499938964844,272.6640930175781,271.65460205078125,272.33917236328125,272.60260009765625,288.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074317849121e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.194615364074709,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.49328314163722e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,0.0004742090823128,289.8373107910156,294.1499938964844,272.68389892578125,271.66815185546875,272.3452453613281,272.6214599609375,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208270424996499e-09,0.0010114883771166,-0.017936335876584,0.0,0.0,0.0,-0.0083862654864788,60.0,-11.171549797058104,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.49328314163722e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,0.0004742090823128,289.8373107910156,294.1499938964844,272.68389892578125,271.66815185546875,272.3452453613281,272.6214599609375,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208270424996499e-09,0.0010114883771166,-0.017936335876584,0.0,0.0,0.0,-0.0083862654864788,60.0,-11.171549797058104,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0004741529992315,289.833251953125,294.1499938964844,272.6938781738281,271.6748046875,272.3483581542969,272.6309509277344,288.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.160199165344238,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,9.491221862845124e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.994713764172047e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,0.0004741061129607,289.82916259765625,294.1499938964844,272.70391845703125,271.68133544921875,272.3515319824219,272.6405029296875,288.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.149011611938477,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0004740339936688,289.8210144042969,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597900390625,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164605797527201e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.127108573913574,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0004740339936688,289.8210144042969,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597900390625,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164605797527201e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.127108573913574,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.99212425085716e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,0.0004739833530038,289.8128662109375,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.6792297363281,288.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.105674743652344,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.99212425085716e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,0.0004739833530038,289.8128662109375,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.6792297363281,288.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.105674743652344,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0004739572759717,289.8046875,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,272.6989440917969,288.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454810957050086e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.084809303283691,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0004739572759717,289.8046875,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,272.6989440917969,288.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454810957050086e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.084809303283691,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.991361002903432e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0004739470896311,289.7965087890625,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064295768737791,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.991361002903432e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0004739470896311,289.7965087890625,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064295768737791,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,0.0004739489231724,289.7924194335937,294.1499938964844,272.795654296875,271.7366943359375,272.3829345703125,272.72882080078125,288.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.054191589355469,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
