time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.973876953125,0.6335179805755615,0.050000000745058,0.0452273339033126,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97344970703125,0.6335179805755615,0.050000000745058,0.0476265586912632,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.6335179805755615,0.050000000745058,0.0351768136024475,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.6335179805755615,0.050000000745058,0.0476265586912632,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737548828125,0.6335179805755615,0.050000000745058,0.2259198874235153,287.932861328125,291.1499938964844,271.4056701660156,270.2616271972656,286.5536193847656,291.4600830078125,287.8050231933594,1.0,0.1210881769657135,0.3253963887691498,0.3253963887691498,1.0,1.0,-0.4819064140319824,0.0564011000096797,0.4255053102970123,-0.0640422478318214,0.0,0.0,0.0,12.52870750427246,60.0,-378.5360412597656,-0.0,16.677165985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0480962172150611,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.2281477451324463,287.5521545410156,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129150390625,287.4215393066406,1.0,0.1405672132968902,0.6507927775382996,0.6507927775382996,1.0,1.0,-0.4866595864295959,0.1839722990989685,0.3026872873306274,0.0615389756858348,0.0,0.0,0.0,20.075063705444336,60.0,-741.978515625,-0.0,23.175874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0480962172150611,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.5722644329071045,0.050000000745058,0.2281477451324463,287.5521545410156,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129150390625,287.4215393066406,1.0,0.1405672132968902,0.6507927775382996,0.6507927775382996,1.0,1.0,-0.4866595864295959,0.1839722990989685,0.3026872873306274,0.0615389756858348,0.0,0.0,0.0,20.075063705444336,60.0,-741.978515625,-0.0,23.175874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.5502845644950867,0.050000000745058,0.0458105020225048,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.5502845644950867,0.050000000745058,0.0482406616210937,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.5502845644950867,0.050000000745058,0.035630390048027,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.5502845644950867,0.050000000745058,0.0482406616210937,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.5502845644950867,0.050000000745058,0.2288329452276229,287.2003173828125,291.1499938964844,271.3399963378906,270.2055358886719,283.3647766113281,291.6078796386719,286.9649658203125,1.0,0.1489605754613876,0.8134909868240356,0.8134909868240356,1.0,1.0,-0.4881211817264557,0.2011976689100265,0.2869234979152679,0.0782239958643913,0.0,0.0,0.0,23.740863800048828,60.0,-1085.8773193359375,-0.0,26.32327079772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2214893710626731e-20,-1.227932574890707e-20,6.443218974163281e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448913574219,297.1499938964844,293.1499938964844,0.0007751176017336,-68.77692413330078,287.6805114746094,0.533340334892273,0.050000000745058,0.0459414683282375,291.3592529296875,297.1499938964844,293.1499938964844,0.0006138298194855,-57.35501480102539,287.4632873535156,0.533340334892273,0.050000000745058,0.0483785793185234,291.0321655273437,297.1499938964844,293.1499938964844,0.000485134194605,-29.31024169921875,287.1213684082031,0.533340334892273,0.050000000745058,0.0357322543859481,290.7942810058594,297.1499938964844,293.1499938964844,0.0005392724997363,-50.13659286499024,287.1904602050781,0.533340334892273,0.050000000745058,0.0483785793185234,291.6013488769531,297.1499938964844,293.1499938964844,0.0004986826679669,-203.136947631836,287.251708984375,0.533340334892273,0.050000000745058,0.2294871509075164,286.7301330566406,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.60260009765625,286.5054931640625,1.0,0.1565190106630325,0.8501311540603638,0.8501311540603638,1.0,1.0,-0.4895167052745819,0.203589528799057,0.2859271764755249,0.0801712572574615,0.0,0.0,1.0,27.24238395690918,60.0,-1128.2578125,-2637.50927734375,29.351184844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,303.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,2665.468994140625,18000.0,0.0,0.0,5.23949638591148e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350245907902717,0.0350252389907836,-6.493074238278496e-07,0.0,5.317422591133437e-08,0.0,0.0,0.2314032912254333,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522155761719,297.1499938964844,293.1499938964844,0.0017420500516891,-147.7371063232422,290.0848999023437,0.5102630853652954,0.050000000745058,0.0461802631616592,291.35797119140625,297.1499938964844,293.1499938964844,0.0014885754790157,-132.9384002685547,289.7095642089844,0.5102630853652954,0.050000000745058,0.0486300401389598,291.0417785644531,297.1499938964844,293.1499938964844,0.0014235175913199,-93.89659881591795,289.5827331542969,0.5102630853652954,0.050000000745058,0.0359179824590683,290.8121337890625,297.1499938964844,293.1499938964844,0.0015620780177414,-139.50250244140625,289.779541015625,0.5102630853652954,0.050000000745058,0.0486300401389598,291.60516357421875,297.1499938964844,293.1499938964844,0.0012332194019109,-522.4268798828125,289.3364562988281,0.5102630853652954,0.050000000745058,0.2306799888610839,287.6999206542969,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029968261719,288.3988647460937,1.0,0.1693476736545562,0.9234114289283752,0.9234114289283752,1.0,1.0,-0.4920612871646881,0.2065384536981582,0.2855228185653686,0.0823363065719604,0.0,0.0,1.0,33.62699890136719,60.0,2598.476318359375,-6796.2919921875,34.91627883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5929870605469,308.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,9047.9658203125,18000.0,0.0,0.0,0.0290746316313743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659366607666016,0.9659443497657776,-7.712031219853088e-06,0.0,2.950705493276473e-05,0.0,0.0,100.278564453125,0.0,0.0,0.0,0.5443439483642578,4.0,0.0,1.0
799680,291.0522155761719,297.1499938964844,293.1499938964844,0.0017420500516891,-147.7371063232422,290.0848999023437,0.5102630853652954,0.050000000745058,0.0461802631616592,291.35797119140625,297.1499938964844,293.1499938964844,0.0014885754790157,-132.9384002685547,289.7095642089844,0.5102630853652954,0.050000000745058,0.0486300401389598,291.0417785644531,297.1499938964844,293.1499938964844,0.0014235175913199,-93.89659881591795,289.5827331542969,0.5102630853652954,0.050000000745058,0.0359179824590683,290.8121337890625,297.1499938964844,293.1499938964844,0.0015620780177414,-139.50250244140625,289.779541015625,0.5102630853652954,0.050000000745058,0.0486300401389598,291.60516357421875,297.1499938964844,293.1499938964844,0.0012332194019109,-522.4268798828125,289.3364562988281,0.5102630853652954,0.050000000745058,0.2306799888610839,287.6999206542969,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029968261719,288.3988647460937,1.0,0.1693476736545562,0.9234114289283752,0.9234114289283752,1.0,1.0,-0.4920612871646881,0.2065384536981582,0.2855228185653686,0.0823363065719604,0.0,0.0,1.0,33.62699890136719,60.0,2598.476318359375,-6796.2919921875,34.91627883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5929870605469,308.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,9047.9658203125,18000.0,0.0,0.0,0.0290746316313743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659366607666016,0.9659443497657776,-7.712031219853088e-06,0.0,2.950705493276473e-05,0.0,0.0,100.278564453125,0.0,0.0,0.0,0.5443439483642578,4.0,0.0,1.0
799740,291.0860290527344,297.1499938964844,293.1499938964844,0.0022041490301489,-176.0895538330078,292.5459899902344,0.4976758658885956,0.050000000745058,0.0463574491441249,291.3773193359375,297.1499938964844,293.1499938964844,0.0019063946092501,-160.39309692382812,292.1294860839844,0.4976758658885956,0.050000000745058,0.0488166250288486,291.0716552734375,297.1499938964844,293.1499938964844,0.0019205718999728,-119.34658813476562,292.1292419433594,0.4976758658885956,0.050000000745058,0.0360557921230793,290.844482421875,297.1499938964844,293.1499938964844,0.0021168813109397,-178.0947723388672,292.3957824707031,0.4976758658885956,0.050000000745058,0.0488166250288486,291.6292419433594,297.1499938964844,293.1499938964844,0.0015812845667824,-631.0962524414062,291.68096923828125,0.4976758658885956,0.050000000745058,0.2315650582313537,289.5854797363281,291.1499938964844,271.2387390136719,270.1292419433594,283.0372314453125,291.62432861328125,289.96343994140625,1.0,0.1782168745994568,0.9863036274909972,0.9863036274909972,1.0,1.0,-0.4939493536949157,0.2082920223474502,0.2856573462486267,0.083531342446804,0.0,0.0,1.0,38.36451721191406,60.0,2405.5244140625,-6591.189453125,39.08223724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8889465332031,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,14569.7451171875,18000.0,0.0,0.0,0.0579796619713306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276874780654907,1.227699875831604,-1.2447499102563596e-05,0.0,5.884198617422953e-05,0.0,0.0,205.7401123046875,0.0,0.0,0.0,0.6761127710342407,4.0,0.0,1.0
799800,291.0927124023437,297.1499938964844,293.1499938964844,0.002280757529661,-180.91653442382807,292.8507995605469,0.496001273393631,0.050000000745058,0.0463841818273067,291.3814392089844,297.1499938964844,293.1499938964844,0.0019759591668844,-165.0704803466797,292.427734375,0.496001273393631,0.050000000745058,0.0488447770476341,291.0775451660156,297.1499938964844,293.1499938964844,0.0020023877732455,-123.55061340332033,292.4452514648437,0.496001273393631,0.050000000745058,0.0360765866935253,290.85064697265625,297.1499938964844,293.1499938964844,0.0022084456868469,-184.48013305664065,292.7232666015625,0.496001273393631,0.050000000745058,0.0488447770476341,291.6342163085937,297.1499938964844,293.1499938964844,0.001638866844587,-649.4586791992188,291.9662170410156,0.496001273393631,0.050000000745058,0.2316985875368118,289.8000183105469,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.6290588378906,290.1502685546875,1.0,0.1795136481523513,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342042922973,0.2085320502519607,0.2857021689414978,0.0836891904473304,0.0,0.0,1.0,39.07929229736328,60.0,2318.279296875,-6550.189453125,39.713478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66143798828125,307.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,15103.7255859375,19080.0,0.0,0.0,0.0627362802624702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249984860420227,1.2499977350234983,-1.2903737115266267e-05,0.0,6.366935122059658e-05,0.0,0.0,217.15484619140625,0.0,0.0,0.0,0.7023320198059082,4.0,0.0,1.0
799860,291.1430053710937,297.1499938964844,293.1499938964844,0.0027720301877707,-210.69688415527344,294.6197204589844,0.4862609505653381,0.050000000745058,0.0465529970824718,291.4134826660156,297.1499938964844,293.1499938964844,0.0024241569917649,-194.12745666503903,294.1572570800781,0.4862609505653381,0.050000000745058,0.0490225479006767,291.1222839355469,297.1499938964844,293.1499938964844,0.0025267428718507,-149.4339141845703,294.2807006835937,0.4862609505653381,0.050000000745058,0.0362078882753849,290.8965759277344,297.1499938964844,293.1499938964844,0.0027974799741059,-223.8985290527344,294.6333923339844,0.4862609505653381,0.050000000745058,0.0490225479006767,291.6728515625,297.1499938964844,293.1499938964844,0.002006777562201,-762.4583129882812,293.60772705078125,0.4862609505653381,0.050000000745058,0.232541874051094,291.0087890625,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.66680908203125,291.26318359375,1.0,0.1874796748161316,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331320762634,0.2093489468097686,0.2866841852664947,0.0840065106749534,0.0,0.0,0.9909112453460692,43.59328079223633,48.0,1729.9361572265625,-6320.70556640625,43.716453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4641418457031,306.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.04296875,19080.0,0.0,0.0,0.095293141901493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664336204528809,1.366448998451233,-1.542223799333442e-05,0.0,9.671042789705098e-05,0.0,0.0,283.7035827636719,0.0,0.0,0.0,0.7475758194923401,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.0027720301877707,-210.69688415527344,294.6197204589844,0.4862609505653381,0.050000000745058,0.0465529970824718,291.4134826660156,297.1499938964844,293.1499938964844,0.0024241569917649,-194.12745666503903,294.1572570800781,0.4862609505653381,0.050000000745058,0.0490225479006767,291.1222839355469,297.1499938964844,293.1499938964844,0.0025267428718507,-149.4339141845703,294.2807006835937,0.4862609505653381,0.050000000745058,0.0362078882753849,290.8965759277344,297.1499938964844,293.1499938964844,0.0027974799741059,-223.8985290527344,294.6333923339844,0.4862609505653381,0.050000000745058,0.0490225479006767,291.6728515625,297.1499938964844,293.1499938964844,0.002006777562201,-762.4583129882812,293.60772705078125,0.4862609505653381,0.050000000745058,0.232541874051094,291.0087890625,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.66680908203125,291.26318359375,1.0,0.1874796748161316,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331320762634,0.2093489468097686,0.2866841852664947,0.0840065106749534,0.0,0.0,0.9909112453460692,43.59328079223633,48.0,1729.9361572265625,-6320.70556640625,43.716453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4641418457031,306.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.04296875,19080.0,0.0,0.0,0.095293141901493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664336204528809,1.366448998451233,-1.542223799333442e-05,0.0,9.671042789705098e-05,0.0,0.0,283.7035827636719,0.0,0.0,0.0,0.7475758194923401,4.0,0.0,1.0
799980,291.1867370605469,297.1499938964844,293.1499938964844,0.0031286033336073,-230.7115173339844,295.7939453125,0.4838785827159881,0.050000000745058,0.0465968139469623,291.44244384765625,297.1499938964844,293.1499938964844,0.0027498672716319,-213.78286743164065,295.3069763183594,0.4838785827159881,0.050000000745058,0.0490686856210231,291.1618957519531,297.1499938964844,293.1499938964844,0.0029067287687212,-166.84375,295.4992980957031,0.4838785827159881,0.050000000745058,0.0362419635057449,290.9365539550781,297.1499938964844,293.1499938964844,0.0032291202805936,-250.6432342529297,295.9064025878906,0.4838785827159881,0.050000000745058,0.0490686856210231,291.70782470703125,297.1499938964844,293.1499938964844,0.0022682875860482,-836.9681396484375,294.6903076171875,0.4838785827159881,0.050000000745058,0.2327607274055481,291.8078308105469,291.1499938964844,271.1552429199219,270.0744323730469,283.0348815917969,291.7015991210937,292.0141906738281,1.0,0.1890523433685302,0.9973415732383728,0.9973415732383728,1.0,1.0,-0.4965002536773681,0.2095521837472915,0.2869480848312378,0.0840948745608329,0.0,0.0,0.8534890413284302,44.76497268676758,48.0,1326.94677734375,-6174.35009765625,44.76010894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9664611816406,305.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,20091.615234375,19080.0,0.0,0.0,0.1205770000815391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31809663772583,1.3181116580963137,-1.509392495790962e-05,0.0,0.0001223703293362,0.0,0.0,263.531494140625,0.0,0.0,0.0,0.7229042649269104,4.0,0.0,1.0
800040,291.1942749023437,297.1499938964844,293.1499938964844,0.0031867746729403,-233.86099243164065,295.97760009765625,0.4839675426483154,0.050000000745058,0.0465951673686504,291.4475402832031,297.1499938964844,293.1499938964844,0.0028028353117406,-216.8734893798828,295.4867248535156,0.4839675426483154,0.050000000745058,0.0490669533610343,291.1688537597656,297.1499938964844,293.1499938964844,0.0029685457702726,-169.57688903808594,295.689697265625,0.4839675426483154,0.050000000745058,0.0362406857311725,290.9435119628906,297.1499938964844,293.1499938964844,0.0032997401431202,-254.85464477539065,296.105712890625,0.4839675426483154,0.050000000745058,0.0490669533610343,291.7140197753906,297.1499938964844,293.1499938964844,0.0023102522827684,-848.5097045898438,294.8587951660156,0.4839675426483154,0.050000000745058,0.2327525019645691,291.9321594238281,291.1499938964844,271.1490173339844,270.07061767578125,283.03582763671875,291.7077941894531,292.1307067871094,1.0,0.1889274418354034,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8225041627883911,44.72100067138672,36.0,1264.4559326171875,-6148.49755859375,44.72090530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9237365722656,305.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20581.439453125,19080.0,0.0,0.0,0.1247254163026809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878565788269043,1.287871241569519,-1.4726160770806018e-05,0.0,0.0001265804457943,0.0,0.0,249.50540161132807,0.0,0.0,0.0,0.7082667350769043,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033732501324266,-243.8137969970703,296.54608154296875,0.4851813316345215,0.050000000745058,0.0465727820992469,291.46435546875,297.1499938964844,293.1499938964844,0.0029720868915319,-226.6197204589844,296.04248046875,0.4851813316345215,0.050000000745058,0.0490433797240257,291.1915588378906,297.1499938964844,293.1499938964844,0.0031663044355809,-178.18836975097656,296.2787780761719,0.4851813316345215,0.050000000745058,0.0362232737243175,290.9662780761719,297.1499938964844,293.1499938964844,0.0035267821513116,-268.1640625,296.7232666015625,0.4851813316345215,0.050000000745058,0.0490433797240257,291.7344055175781,297.1499938964844,293.1499938964844,0.0024432318750768,-884.5940551757812,295.3778686523437,0.4851813316345215,0.050000000745058,0.2326406836509704,292.31280517578125,291.1499938964844,271.1283874511719,270.0581970214844,283.0391540527344,291.728271484375,292.4851989746094,1.0,0.1877371221780777,0.9975698590278624,0.9975698590278624,1.0,1.0,-0.4962443113327026,0.2094370871782302,0.2868072390556335,0.0840674266219139,0.0,0.0,0.706624448299408,44.12258529663086,36.0,1066.1279296875,-6039.6259765625,44.18767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8727111816406,305.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22566.591796875,18000.0,0.0,0.0,0.1377624273300171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192888021469116,1.1193015575408936,-1.271108521905262e-05,0.0,0.0001398113527102,0.0,0.0,179.90386962890625,0.0,0.0,0.0,0.614512026309967,4.0,0.0,1.0
800160,291.2421875,297.1499938964844,293.1499938964844,0.0035514037590473,-253.2867889404297,297.05035400390625,0.4876896739006042,0.050000000745058,0.0465270541608333,291.480712890625,297.1499938964844,293.1499938964844,0.0031327346805483,-235.8434295654297,296.53387451171875,0.4876896739006042,0.050000000745058,0.0489952266216278,291.2133483886719,297.1499938964844,293.1499938964844,0.0033544392790645,-186.316162109375,296.801025390625,0.4876896739006042,0.050000000745058,0.0361877083778381,290.988037109375,297.1499938964844,293.1499938964844,0.0037444126792252,-280.77099609375,297.2730407714844,0.4876896739006042,0.050000000745058,0.0489952266216278,291.7542724609375,297.1499938964844,293.1499938964844,0.0025678938254714,-918.3665161132812,295.8331604003906,0.4876896739006042,0.050000000745058,0.2324122637510299,292.6378173828125,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.77880859375,1.0,0.1854597926139831,0.9977763891220092,0.9977763891220092,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.2865368127822876,0.0840026289224624,0.0,0.0,0.5745949149131775,42.90007400512695,25.0,855.7110595703125,-5822.701171875,43.09987258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96173095703125,305.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,23424.533203125,18000.0,0.0,0.0,0.1493612080812454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259810209274292,0.8259904980659485,-9.44037219596794e-06,0.0,0.0001515826297691,0.0,0.0,91.1517562866211,0.0,0.0,0.0,0.5018294453620911,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.0039192237891256,-274.74432373046875,297.84674072265625,0.4958708882331848,0.050000000745058,0.0463862903416156,291.5111694335937,297.1499938964844,293.1499938964844,0.0034594209864735,-256.3994445800781,297.2969055175781,0.4958708882331848,0.050000000745058,0.048846997320652,291.25323486328125,297.1499938964844,293.1499938964844,0.0037373942323029,-204.14588928222656,297.6247863769531,0.4958708882331848,0.050000000745058,0.0360782258212566,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925846599042,-308.46826171875,298.1563720703125,0.4958708882331848,0.050000000745058,0.048846997320652,291.7912292480469,297.1499938964844,293.1499938964844,0.0028175064362585,-993.31982421875,296.5167236328125,0.4958708882331848,0.050000000745058,0.231709137558937,293.036376953125,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06591796875,1.0,0.1784990280866623,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2917846441268921,39.13671112060547,25.0,235.239974975586,-4786.76025390625,39.76417922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.571533203125,303.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,21492.76953125,18000.0,0.0,0.0,0.1669910103082656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979760468006134,0.2979815006256103,-5.4523616199730895e-06,0.0,0.0001694746460998,0.0,0.0,15.687816619873049,0.0,0.0,0.0,0.3234322965145111,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.0039192237891256,-274.74432373046875,297.84674072265625,0.4958708882331848,0.050000000745058,0.0463862903416156,291.5111694335937,297.1499938964844,293.1499938964844,0.0034594209864735,-256.3994445800781,297.2969055175781,0.4958708882331848,0.050000000745058,0.048846997320652,291.25323486328125,297.1499938964844,293.1499938964844,0.0037373942323029,-204.14588928222656,297.6247863769531,0.4958708882331848,0.050000000745058,0.0360782258212566,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925846599042,-308.46826171875,298.1563720703125,0.4958708882331848,0.050000000745058,0.048846997320652,291.7912292480469,297.1499938964844,293.1499938964844,0.0028175064362585,-993.31982421875,296.5167236328125,0.4958708882331848,0.050000000745058,0.231709137558937,293.036376953125,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06591796875,1.0,0.1784990280866623,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2917846441268921,39.13671112060547,25.0,235.239974975586,-4786.76025390625,39.76417922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.571533203125,303.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,21492.76953125,18000.0,0.0,0.0,0.1669910103082656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979760468006134,0.2979815006256103,-5.4523616199730895e-06,0.0,0.0001694746460998,0.0,0.0,15.687816619873049,0.0,0.0,0.0,0.3234322965145111,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044070300646126,-310.0872802734375,298.2887878417969,0.5032527446746826,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824840448796,-289.6612548828125,297.6766967773437,0.5032527446746826,0.050000000745058,0.0487286150455474,291.2864074707031,297.1499938964844,293.1499938964844,0.0042302478104829,-232.1151733398437,298.0797424316406,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759190201759,-351.56744384765625,298.6957397460937,0.5032527446746826,0.050000000745058,0.0487286150455474,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389794312417,-1116.870361328125,296.78045654296875,0.5032527446746826,0.050000000745058,0.2311475723981857,292.85400390625,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179626464844,292.71746826171875,1.0,0.1731162667274475,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690989270806312,36.131465911865234,25.0,-630.7156982421875,-3434.729736328125,37.1144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7080078125,301.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18931.388671875,18000.0,0.0,0.0,0.1758112460374832,0.0,0.0,0.0,0.0,1.0,0.000108875981823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079378798604011,0.1079848110675811,-4.692948641604744e-05,0.0,0.0001784260675776,0.0,0.0,4.388021469116211,0.0,0.0,0.0,0.2759370505809784,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044070300646126,-310.0872802734375,298.2887878417969,0.5032527446746826,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824840448796,-289.6612548828125,297.6766967773437,0.5032527446746826,0.050000000745058,0.0487286150455474,291.2864074707031,297.1499938964844,293.1499938964844,0.0042302478104829,-232.1151733398437,298.0797424316406,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759190201759,-351.56744384765625,298.6957397460937,0.5032527446746826,0.050000000745058,0.0487286150455474,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389794312417,-1116.870361328125,296.78045654296875,0.5032527446746826,0.050000000745058,0.2311475723981857,292.85400390625,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179626464844,292.71746826171875,1.0,0.1731162667274475,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690989270806312,36.131465911865234,25.0,-630.7156982421875,-3434.729736328125,37.1144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7080078125,301.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18931.388671875,18000.0,0.0,0.0,0.1758112460374832,0.0,0.0,0.0,0.0,1.0,0.000108875981823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079378798604011,0.1079848110675811,-4.692948641604744e-05,0.0,0.0001784260675776,0.0,0.0,4.388021469116211,0.0,0.0,0.0,0.2759370505809784,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373626872897,-359.41412353515625,298.5194702148437,0.5095697045326233,0.050000000745058,0.0461889877915382,291.5561218261719,297.1499938964844,293.1499938964844,0.0044202450662851,-336.05523681640625,297.8145751953125,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116149902344,297.1499938964844,293.1499938964844,0.0048575648106634,-270.6015930175781,298.3133850097656,0.5095697045326233,0.050000000745058,0.035924769937992,291.0851135253906,297.1499938964844,293.1499938964844,0.0055276611819863,-410.3610229492188,299.0417175292969,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8458251953125,297.1499938964844,293.1499938964844,0.0035479182843118,-1292.5357666015625,296.7611389160156,0.5095697045326233,0.050000000745058,0.2307235598564148,292.2056579589844,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.03277587890625,1.0,0.1688162684440612,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.862735748291016,25.0,-1092.31396484375,-1804.60498046875,35.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.273193359375,297.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18324.943359375,18000.0,0.0,0.0,0.1748991310596466,0.0,0.0,0.0,0.0,1.0,0.0066656847484409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191025957465171,0.065178781747818,-0.0460761897265911,0.0,0.0001775003765942,0.0,0.0,2.476603984832764,0.0,0.0,0.0,0.2641408145427704,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373626872897,-359.41412353515625,298.5194702148437,0.5095697045326233,0.050000000745058,0.0461889877915382,291.5561218261719,297.1499938964844,293.1499938964844,0.0044202450662851,-336.05523681640625,297.8145751953125,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116149902344,297.1499938964844,293.1499938964844,0.0048575648106634,-270.6015930175781,298.3133850097656,0.5095697045326233,0.050000000745058,0.035924769937992,291.0851135253906,297.1499938964844,293.1499938964844,0.0055276611819863,-410.3610229492188,299.0417175292969,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8458251953125,297.1499938964844,293.1499938964844,0.0035479182843118,-1292.5357666015625,296.7611389160156,0.5095697045326233,0.050000000745058,0.2307235598564148,292.2056579589844,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.03277587890625,1.0,0.1688162684440612,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.862735748291016,25.0,-1092.31396484375,-1804.60498046875,35.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.273193359375,297.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18324.943359375,18000.0,0.0,0.0,0.1748991310596466,0.0,0.0,0.0,0.0,1.0,0.0066656847484409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191025957465171,0.065178781747818,-0.0460761897265911,0.0,0.0001775003765942,0.0,0.0,2.476603984832764,0.0,0.0,0.0,0.2641408145427704,4.0,0.0,1.0
800580,291.3599548339844,297.1499938964844,293.1499938964844,0.0057000243104994,-416.7079772949219,298.5393371582031,0.5138549208641052,0.050000000745058,0.0461367629468441,291.56695556640625,297.1499938964844,293.1499938964844,0.0049671749584376,-389.4570617675781,297.7303771972656,0.5138549208641052,0.050000000745058,0.04858423396945,291.3260192871094,297.1499938964844,293.1499938964844,0.0055071064271032,-314.79620361328125,298.3280334472656,0.5138549208641052,0.050000000745058,0.0358841493725776,291.099853515625,297.1499938964844,293.1499938964844,0.0063304677605628,-478.0175476074219,299.1754455566406,0.5138549208641052,0.050000000745058,0.04858423396945,291.85888671875,297.1499938964844,293.1499938964844,0.0039485399611294,-1493.2862548828125,296.5086669921875,0.5138549208641052,0.050000000745058,0.2304627001285553,291.2599792480469,291.1499938964844,270.95758056640625,269.96728515625,283.04705810546875,291.8566589355469,290.751220703125,1.0,0.1661109179258346,0.9993813037872314,0.9993813037872314,1.0,1.0,-0.4915983080863952,0.2073212713003158,0.2842770218849182,0.0835503116250038,0.0,0.0,0.0267045032232999,32.467166900634766,25.0,-2354.31396484375,-1845.34423828125,33.90058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9183959960937,295.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.18359375,18000.0,0.0,0.0,0.1650843471288681,0.0,0.0,0.0,0.0,1.0,0.0106106409803032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0177487526088953,0.0809807851910591,-0.0632320344448089,0.0,0.0001675396342761,0.0,0.0,3.0061047077178955,0.0,0.0,0.0,0.265308678150177,4.0,0.0,1.0
800640,291.3631591796875,297.1499938964844,293.1499938964844,0.0059586856514215,-439.4385681152344,298.4864807128906,0.5150668621063232,0.050000000745058,0.046122707426548,291.5692138671875,297.1499938964844,293.1499938964844,0.0051798308268189,-410.8313293457031,297.633056640625,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3292236328125,297.1499938964844,293.1499938964844,0.0057594282552599,-332.3042297363281,298.270751953125,0.5150668621063232,0.050000000745058,0.0358732156455516,291.1033630371094,297.1499938964844,293.1499938964844,0.0066442373208701,-504.5469970703125,299.1672668457031,0.5150668621063232,0.050000000745058,0.0485694296658039,291.86163330078125,297.1499938964844,293.1499938964844,0.0041065579280257,-1575.599609375,296.34149169921875,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7986755371094,291.1499938964844,270.9485168457031,269.9629211425781,283.04541015625,291.8597717285156,290.3804016113281,1.0,0.1653745323419571,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0920445546507835,32.091556549072266,25.0,-1618.77978515625,-3533.386474609375,33.57218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,298.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.4296875,18000.0,0.0,0.0,0.1560759097337722,0.0,0.0,0.0,0.0,1.0,0.0063483472913503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753428190946579,0.11924958974123,-0.0439067743718624,0.0,0.000158397204359,0.0,0.0,4.515849590301514,0.0,0.0,0.0,0.2694321870803833,4.0,0.0,1.0
800700,291.3695983886719,297.1499938964844,293.1499938964844,0.0063355602324008,-464.0782775878906,298.6457214355469,0.5175265073776245,0.050000000745058,0.0460950769484043,291.5736999511719,297.1499938964844,293.1499938964844,0.005495882127434,-434.7053833007813,297.7344970703125,0.5175265073776245,0.050000000745058,0.0485403351485729,291.3356018066406,297.1499938964844,293.1499938964844,0.0061342124827206,-351.7601623535156,298.43084716796875,0.5175265073776245,0.050000000745058,0.0358517244458198,291.1102600097656,297.1499938964844,293.1499938964844,0.0071071311831474,-533.4597778320312,299.3940124511719,0.5175265073776245,0.050000000745058,0.0485403351485729,291.866943359375,297.1499938964844,293.1499938964844,0.0043499264866113,-1671.942626953125,296.3489685058594,0.5175265073776245,0.050000000745058,0.23025444149971,290.4167785644531,291.1499938964844,270.92919921875,269.9537658691406,283.0412902832031,291.8652648925781,290.520751953125,1.0,0.1639167517423629,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1853547692298889,31.35335350036621,25.0,-336.9394226074219,-4284.54833984375,32.92733383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0277099609375,304.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17815.328125,18000.0,0.0,0.0,0.1438800692558288,0.0,0.0,0.0,0.0,1.0,0.0026516434736549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177835464477539,0.1305897533893585,-0.0128062097355723,0.0,0.0001460199709981,0.0,0.0,5.0505146980285645,0.0,0.0,0.0,0.2730351090431213,4.0,0.0,1.0
800760,291.3774108886719,297.1499938964844,293.1499938964844,0.0065371543169021,-469.9643859863281,299.0644226074219,0.5198036432266235,0.050000000745058,0.0460705086588859,291.5791320800781,297.1499938964844,293.1499938964844,0.0056617800146341,-440.5286865234375,298.1409912109375,0.5198036432266235,0.050000000745058,0.0485144630074501,291.3428955078125,297.1499938964844,293.1499938964844,0.0063413251191377,-356.9261779785156,298.8617858886719,0.5198036432266235,0.050000000745058,0.035832617431879,291.1176147460937,297.1499938964844,293.1499938964844,0.0073738051578402,-541.3770141601562,299.8461303710937,0.5198036432266235,0.050000000745058,0.0485144630074501,291.8734130859375,297.1499938964844,293.1499938964844,0.0044688424095511,-1694.1201171875,296.72784423828125,0.5198036432266235,0.050000000745058,0.2301317304372787,290.6990051269531,291.1499938964844,270.9100036621094,269.94482421875,283.0376892089844,291.8713684082031,290.8581848144531,1.0,0.1626088172197342,0.9997636079788208,0.9997636079788208,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1881751716136932,30.69711685180664,25.0,245.15977478027344,-4625.17724609375,32.35471725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52947998046875,306.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.283203125,18000.0,0.0,0.0,0.1365572363138198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385566592216491,0.1385609060525894,-4.248141976859188e-06,0.0,0.0001385882351314,0.0,0.0,5.433342933654785,0.0,0.0,0.0,0.2752411067485809,4.0,0.0,1.0
800820,291.3956298828125,297.1499938964844,293.1499938964844,0.0069832573644816,-486.7755737304688,299.8104553222656,0.5238451957702637,0.050000000745058,0.0460291169583797,291.5922546386719,297.1499938964844,293.1499938964844,0.0060186944901943,-456.5408020019531,298.86083984375,0.5238451957702637,0.050000000745058,0.0484708771109581,291.3595886230469,297.1499938964844,293.1499938964844,0.0067964713089168,-370.9899291992188,299.6313781738281,0.5238451957702637,0.050000000745058,0.0358004234731197,291.13360595703125,297.1499938964844,293.1499938964844,0.0079811094328761,-563.4298706054688,300.6637878417969,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047096027992665,-1751.4591064453125,297.38543701171875,0.5238451957702637,0.050000000745058,0.2299249768257141,291.1488952636719,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.8864440917969,291.20635986328125,1.0,0.1603792458772659,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1536067575216293,29.59174919128418,25.0,384.0672912597656,-4522.86376953125,31.391530990600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0885009765625,306.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.20703125,18000.0,0.0,0.0,0.1242330074310302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125898078083992,0.1259023398160934,-4.261338290234562e-06,0.0,0.0001260807039216,0.0,0.0,4.937492847442627,0.0,0.0,0.0,0.2739250361919403,4.0,0.0,1.0
800880,291.3956298828125,297.1499938964844,293.1499938964844,0.0069832573644816,-486.7755737304688,299.8104553222656,0.5238451957702637,0.050000000745058,0.0460291169583797,291.5922546386719,297.1499938964844,293.1499938964844,0.0060186944901943,-456.5408020019531,298.86083984375,0.5238451957702637,0.050000000745058,0.0484708771109581,291.3595886230469,297.1499938964844,293.1499938964844,0.0067964713089168,-370.9899291992188,299.6313781738281,0.5238451957702637,0.050000000745058,0.0358004234731197,291.13360595703125,297.1499938964844,293.1499938964844,0.0079811094328761,-563.4298706054688,300.6637878417969,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047096027992665,-1751.4591064453125,297.38543701171875,0.5238451957702637,0.050000000745058,0.2299249768257141,291.1488952636719,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.8864440917969,291.20635986328125,1.0,0.1603792458772659,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1536067575216293,29.59174919128418,25.0,384.0672912597656,-4522.86376953125,31.391530990600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0885009765625,306.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.20703125,18000.0,0.0,0.0,0.1242330074310302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125898078083992,0.1259023398160934,-4.261338290234562e-06,0.0,0.0001260807039216,0.0,0.0,4.937492847442627,0.0,0.0,0.0,0.2739250361919403,4.0,0.0,1.0
800940,291.4145812988281,297.1499938964844,293.1499938964844,0.0075460616499185,-512.2542724609375,300.4179992675781,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6063537597656,297.1499938964844,293.1499938964844,0.0064612021669745,-480.7444152832031,299.42449951171875,0.5272643566131592,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073651527054607,-391.6281127929688,300.25811767578125,0.5272643566131592,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.008758820593357,-595.4674682617188,301.35919189453125,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0050028725527226,-1840.2855224609373,297.8573303222656,0.5272643566131592,0.050000000745058,0.2297600954771042,291.29852294921875,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9028015136719,291.3204650878906,1.0,0.1585773229598999,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1221762299537658,28.71064186096192,25.0,238.8499755859375,-4353.341796875,30.62495803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4622497558594,306.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.17578125,18000.0,0.0,0.0,0.1119458153843879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111205667257309,0.1111248061060905,-4.239715963194612e-06,0.0,0.0001136107748607,0.0,0.0,4.323020458221436,0.0,0.0,0.0,0.2716677784919739,4.0,0.0,1.0
801000,291.4145812988281,297.1499938964844,293.1499938964844,0.0075460616499185,-512.2542724609375,300.4179992675781,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6063537597656,297.1499938964844,293.1499938964844,0.0064612021669745,-480.7444152832031,299.42449951171875,0.5272643566131592,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073651527054607,-391.6281127929688,300.25811767578125,0.5272643566131592,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.008758820593357,-595.4674682617188,301.35919189453125,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0050028725527226,-1840.2855224609373,297.8573303222656,0.5272643566131592,0.050000000745058,0.2297600954771042,291.29852294921875,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9028015136719,291.3204650878906,1.0,0.1585773229598999,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1221762299537658,28.71064186096192,25.0,238.8499755859375,-4353.341796875,30.62495803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4622497558594,306.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.17578125,18000.0,0.0,0.0,0.1119458153843879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111205667257309,0.1111248061060905,-4.239715963194612e-06,0.0,0.0001136107748607,0.0,0.0,4.323020458221436,0.0,0.0,0.0,0.2716677784919739,4.0,0.0,1.0
801060,291.43328857421875,297.1499938964844,293.1499938964844,0.0081825051456689,-540.2265014648438,300.98150634765625,0.5301377177238464,0.050000000745058,0.0459696650505065,291.6205139160156,297.1499938964844,293.1499938964844,0.0069512818008661,-507.3266296386719,299.9389953613281,0.5301377177238464,0.050000000745058,0.0484082736074924,291.3941345214844,297.1499938964844,293.1499938964844,0.0080070998519659,-414.1617126464844,300.8396301269531,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1664428710937,297.1499938964844,293.1499938964844,0.0096658580005168,-630.3833618164062,302.0157775878906,0.5301377177238464,0.050000000745058,0.0484082736074924,291.92169189453125,297.1499938964844,293.1499938964844,0.0053182975389063,-1938.139404296875,298.2705383300781,0.5301377177238464,0.050000000745058,0.2296279966831207,291.35693359375,291.1499938964844,270.7978515625,269.8941955566406,283.0237731933594,291.9192199707031,291.3625183105469,1.0,0.1571177691221237,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0899861603975296,28.00497817993164,25.0,99.00188446044922,-4178.14599609375,30.01178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6931457519531,305.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.0998799130320549,0.0,0.0,0.0,0.0,1.0,0.0002743051154538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980387106537818,0.09822678565979,-0.0001880750933196,0.0,0.0001013654182315,0.0,0.0,3.793049812316896,0.0,0.0,0.0,0.2696397006511688,4.0,0.0,1.0
