time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.43328857421875,297.1499938964844,293.1499938964844,0.0081825051456689,-540.2265014648438,300.98150634765625,0.5301377177238464,0.050000000745058,0.0459696650505065,291.6205139160156,297.1499938964844,293.1499938964844,0.0069512818008661,-507.3266296386719,299.9389953613281,0.5301377177238464,0.050000000745058,0.0484082736074924,291.3941345214844,297.1499938964844,293.1499938964844,0.0080070998519659,-414.1617126464844,300.8396301269531,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1664428710937,297.1499938964844,293.1499938964844,0.0096658580005168,-630.3833618164062,302.0157775878906,0.5301377177238464,0.050000000745058,0.0484082736074924,291.92169189453125,297.1499938964844,293.1499938964844,0.0053182975389063,-1938.139404296875,298.2705383300781,0.5301377177238464,0.050000000745058,0.2296279966831207,291.35693359375,291.1499938964844,270.7978515625,269.8941955566406,283.0237731933594,291.9192199707031,291.3625183105469,1.0,0.1571177691221237,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0899861603975296,28.00497817993164,25.0,99.00188446044922,-4178.14599609375,30.01178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6931457519531,305.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.0998799130320549,0.0,0.0,0.0,0.0,1.0,0.0002743051154538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980387106537818,0.09822678565979,-0.0001880750933196,0.0,0.0001013654182315,0.0,0.0,3.793049812316896,0.0,0.0,0.0,0.2696397006511688,4.0,0.0,1.0
801180,291.4515380859375,297.1499938964844,293.1499938964844,0.0089056128636002,-570.4151611328125,301.5199584960937,0.5325389504432678,0.050000000745058,0.0459484010934829,291.634521484375,297.1499938964844,293.1499938964844,0.0074943504296243,-535.992431640625,300.4242858886719,0.5325389504432678,0.050000000745058,0.048385877162218,291.41094970703125,297.1499938964844,293.1499938964844,0.008735904470086,-438.393798828125,301.3954772949219,0.5325389504432678,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107367541640996,-667.9258422851562,302.652099609375,0.5325389504432678,0.050000000745058,0.048385877162218,291.9377136230469,297.1499938964844,293.1499938964844,0.0056555522605776,-2043.623291015625,298.64654541015625,0.5325389504432678,0.050000000745058,0.2295217663049698,291.35137939453125,291.1499938964844,270.7616577148437,269.8779602050781,283.01959228515625,291.935302734375,291.34161376953125,1.0,0.1559335738420486,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0628259554505348,27.43773460388184,25.0,-18.791690826416016,-4016.71533203125,29.51938438415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7893371582031,304.9452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.26171875,18000.0,0.0,0.0,0.0885099992156028,0.0,0.0,0.0,0.0,1.0,0.0017738150199875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087463229894638,0.0934027805924415,-0.0059395502321422,0.0,8.982639701571316e-05,0.0,0.0,3.585395574569702,0.0,0.0,0.0,0.2685385346412658,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0089056128636002,-570.4151611328125,301.5199584960937,0.5325389504432678,0.050000000745058,0.0459484010934829,291.634521484375,297.1499938964844,293.1499938964844,0.0074943504296243,-535.992431640625,300.4242858886719,0.5325389504432678,0.050000000745058,0.048385877162218,291.41094970703125,297.1499938964844,293.1499938964844,0.008735904470086,-438.393798828125,301.3954772949219,0.5325389504432678,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107367541640996,-667.9258422851562,302.652099609375,0.5325389504432678,0.050000000745058,0.048385877162218,291.9377136230469,297.1499938964844,293.1499938964844,0.0056555522605776,-2043.623291015625,298.64654541015625,0.5325389504432678,0.050000000745058,0.2295217663049698,291.35137939453125,291.1499938964844,270.7616577148437,269.8779602050781,283.01959228515625,291.935302734375,291.34161376953125,1.0,0.1559335738420486,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0628259554505348,27.43773460388184,25.0,-18.791690826416016,-4016.71533203125,29.51938438415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7893371582031,304.9452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.26171875,18000.0,0.0,0.0,0.0885099992156028,0.0,0.0,0.0,0.0,1.0,0.0017738150199875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087463229894638,0.0934027805924415,-0.0059395502321422,0.0,8.982639701571316e-05,0.0,0.0,3.585395574569702,0.0,0.0,0.0,0.2685385346412658,4.0,0.0,1.0
801300,291.46044921875,297.1499938964844,293.1499938964844,0.0093070184811949,-586.360107421875,301.7831420898437,0.5335840582847595,0.050000000745058,0.0459393672645092,291.6414489746094,297.1499938964844,293.1499938964844,0.0077897855080664,-551.13037109375,300.65936279296875,0.5335840582847595,0.050000000745058,0.0483763664960861,291.4191589355469,297.1499938964844,293.1499938964844,0.0091405240818858,-451.1698303222656,301.66729736328125,0.5335840582847595,0.050000000745058,0.0357306189835071,291.1903076171875,297.1499938964844,293.1499938964844,0.0113508207723498,-687.7130126953125,302.9662475585937,0.5335840582847595,0.050000000745058,0.0483763664960861,291.945556640625,297.1499938964844,293.1499938964844,0.0058338199742138,-2099.32421875,298.8239440917969,0.5335840582847595,0.050000000745058,0.2294766455888748,291.3275756835937,291.1499938964844,270.7437744140625,269.8699035644531,283.0174560546875,291.94317626953125,291.312255859375,1.0,0.1554277688264846,1.0,1.0,0.9981080293655396,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.0533129759132862,27.196889877319336,25.0,-62.65088653564453,-3953.442138671875,29.310447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7868957519531,304.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1015625,18000.0,0.0,0.0,0.0832527801394462,0.0,0.0,0.0,0.0,1.0,0.0023558789398521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837514623999595,0.0939720198512077,-0.0102205546572804,0.0,8.449099550489336e-05,0.0,0.0,3.600714921951294,0.0,0.0,0.0,0.2683736681938171,4.0,0.0,1.0
801360,291.4692077636719,297.1499938964844,293.1499938964844,0.0097369467839598,-602.7152709960938,302.04425048828125,0.5345364809036255,0.050000000745058,0.0459312498569488,291.6482849121094,297.1499938964844,293.1499938964844,0.0081017334014177,-566.6643676757812,300.8916015625,0.5345364809036255,0.050000000745058,0.0483678169548511,291.42724609375,297.1499938964844,293.1499938964844,0.0095741571858525,-464.2674255371094,301.93707275390625,0.5345364809036255,0.050000000745058,0.0357243046164512,291.19805908203125,297.1499938964844,293.1499938964844,0.0120247025042772,-707.9904174804688,303.2794189453125,0.5345364809036255,0.050000000745058,0.0483678169548511,291.95330810546875,297.1499938964844,293.1499938964844,0.0060183000750839,-2156.505859375,298.99688720703125,0.5345364809036255,0.050000000745058,0.2294360995292663,291.2940673828125,291.1499938964844,270.7260437011719,269.86181640625,283.0152893066406,291.9509582519531,291.27496337890625,1.0,0.1549717187881469,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0470282584428787,26.98048210144043,25.0,-94.51206970214844,-3904.34375,29.122777938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7492980957031,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.0783873945474624,0.0,0.0,0.0,0.0,1.0,0.0027835445944219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811776667833328,0.0951520577073097,-0.0139743937179446,0.0,7.955324690556154e-05,0.0,0.0,3.6419484615325928,0.0,0.0,0.0,0.268343836069107,4.0,0.0,1.0
801420,291.4864501953125,297.1499938964844,293.1499938964844,0.0106861824169754,-636.0565185546875,302.5644836425781,0.5361931920051575,0.050000000745058,0.0459173768758773,291.66180419921875,297.1499938964844,293.1499938964844,0.008774341084063,-598.34130859375,301.3529357910156,0.5361931920051575,0.050000000745058,0.0483532100915908,291.443115234375,297.1499938964844,293.1499938964844,0.0105332350358366,-490.9683227539063,302.4749755859375,0.5361931920051575,0.050000000745058,0.0357135161757469,291.21337890625,297.1499938964844,293.1499938964844,0.0135759618133306,-749.339111328125,303.90625,0.5361931920051575,0.050000000745058,0.0483532100915908,291.96844482421875,297.1499938964844,293.1499938964844,0.0064027956686913,-2272.9951171875,299.3363647460937,0.5361931920051575,0.050000000745058,0.2293668091297149,291.2118835449219,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.9661560058594,291.1902160644531,1.0,0.154189184308052,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838773995637893,0.0,0.0,0.0441363826394081,26.610780715942383,25.0,-124.1408920288086,-3847.730712890625,28.80231666564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5702514648437,303.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.947265625,18000.0,0.0,0.0,0.0700952634215354,0.0,0.0,0.0,0.0,1.0,0.0032439578790217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792311504483223,0.0976758748292923,-0.01844472438097,0.0,7.113778701750562e-05,0.0,0.0,3.7361865043640137,0.0,0.0,0.0,0.2684865593910217,4.0,0.0,1.0
801480,291.4864501953125,297.1499938964844,293.1499938964844,0.0106861824169754,-636.0565185546875,302.5644836425781,0.5361931920051575,0.050000000745058,0.0459173768758773,291.66180419921875,297.1499938964844,293.1499938964844,0.008774341084063,-598.34130859375,301.3529357910156,0.5361931920051575,0.050000000745058,0.0483532100915908,291.443115234375,297.1499938964844,293.1499938964844,0.0105332350358366,-490.9683227539063,302.4749755859375,0.5361931920051575,0.050000000745058,0.0357135161757469,291.21337890625,297.1499938964844,293.1499938964844,0.0135759618133306,-749.339111328125,303.90625,0.5361931920051575,0.050000000745058,0.0483532100915908,291.96844482421875,297.1499938964844,293.1499938964844,0.0064027956686913,-2272.9951171875,299.3363647460937,0.5361931920051575,0.050000000745058,0.2293668091297149,291.2118835449219,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.9661560058594,291.1902160644531,1.0,0.154189184308052,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838773995637893,0.0,0.0,0.0441363826394081,26.610780715942383,25.0,-124.1408920288086,-3847.730712890625,28.80231666564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5702514648437,303.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.947265625,18000.0,0.0,0.0,0.0700952634215354,0.0,0.0,0.0,0.0,1.0,0.0032439578790217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792311504483223,0.0976758748292923,-0.01844472438097,0.0,7.113778701750562e-05,0.0,0.0,3.7361865043640137,0.0,0.0,0.0,0.2684865593910217,4.0,0.0,1.0
801540,291.5035095214844,297.1499938964844,293.1499938964844,0.0117561919614672,-669.1671142578125,303.0851135253906,0.5413732528686523,0.050000000745058,0.0458758696913719,291.67535400390625,297.1499938964844,293.1499938964844,0.0095068225637078,-629.8199462890625,301.8145751953125,0.5413732528686523,0.050000000745058,0.048309501260519,291.45880126953125,297.1499938964844,293.1499938964844,0.0116183198988437,-517.5172119140625,303.013916015625,0.5413732528686523,0.050000000745058,0.0356812328100204,291.23687744140625,297.1499938964844,293.1499938964844,0.0242237094789743,-1011.0521240234376,304.12384033203125,0.6065542101860046,0.0772152468562126,0.0642627105116844,291.9835510253906,297.1499938964844,293.1499938964844,0.0067999372258782,-2388.190185546875,299.6739501953125,0.5413732528686523,0.050000000745058,0.2291594743728637,291.1265869140625,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.10369873046875,1.0,0.1537910848855972,1.0,1.0,0.9970190525054932,1.0,-0.5079554319381714,0.2141521722078323,0.2938032448291778,0.0870908871293068,0.0,0.0,0.0529376901686191,25.642173767089844,28.0,-142.46568298339844,-3889.45166015625,29.603910446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2630310058594,303.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.0640611872076988,0.0,0.0,0.0,0.0,1.0,0.0032745115458965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810526385903358,0.0998136177659034,-0.0187609773129224,0.0,6.501395546365529e-05,0.0,0.0,3.821054935455322,0.0,0.0,0.0,0.2687801718711853,4.0,0.0,1.0
801600,291.5035095214844,297.1499938964844,293.1499938964844,0.0117561919614672,-669.1671142578125,303.0851135253906,0.5413732528686523,0.050000000745058,0.0458758696913719,291.67535400390625,297.1499938964844,293.1499938964844,0.0095068225637078,-629.8199462890625,301.8145751953125,0.5413732528686523,0.050000000745058,0.048309501260519,291.45880126953125,297.1499938964844,293.1499938964844,0.0116183198988437,-517.5172119140625,303.013916015625,0.5413732528686523,0.050000000745058,0.0356812328100204,291.23687744140625,297.1499938964844,293.1499938964844,0.0242237094789743,-1011.0521240234376,304.12384033203125,0.6065542101860046,0.0772152468562126,0.0642627105116844,291.9835510253906,297.1499938964844,293.1499938964844,0.0067999372258782,-2388.190185546875,299.6739501953125,0.5413732528686523,0.050000000745058,0.2291594743728637,291.1265869140625,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.10369873046875,1.0,0.1537910848855972,1.0,1.0,0.9970190525054932,1.0,-0.5079554319381714,0.2141521722078323,0.2938032448291778,0.0870908871293068,0.0,0.0,0.0529376901686191,25.642173767089844,28.0,-142.46568298339844,-3889.45166015625,29.603910446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2630310058594,303.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.0640611872076988,0.0,0.0,0.0,0.0,1.0,0.0032745115458965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810526385903358,0.0998136177659034,-0.0187609773129224,0.0,6.501395546365529e-05,0.0,0.0,3.821054935455322,0.0,0.0,0.0,0.2687801718711853,4.0,0.0,1.0
801660,291.5209045410156,297.1499938964844,293.1499938964844,0.0130498362705111,-705.4739990234375,303.6029052734375,0.5475965738296509,0.050000000745058,0.0458293333649635,291.6891784667969,297.1499938964844,293.1499938964844,0.0103587694466114,-664.3255615234375,302.2684631347656,0.5475965738296509,0.050000000745058,0.0482604950666427,291.4750671386719,297.1499938964844,293.1499938964844,0.0129321170970797,-546.5425415039062,303.54986572265625,0.5475965738296509,0.050000000745058,0.0356450378894805,291.31689453125,297.1499938964844,293.1499938964844,0.0541037209331989,-1546.591796875,304.08349609375,0.7050648927688599,0.1095533668994903,0.0974553301930427,292.0013427734375,297.1499938964844,293.1499938964844,0.0072268173098564,-2511.7685546875,299.98553466796875,0.5475965738296509,0.050000000745058,0.2289270162582397,290.985107421875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94451904296875,1.0,0.1554550677537918,1.0,1.0,0.996671736240387,1.0,-0.547353982925415,0.2313149124383926,0.3160390555858612,0.0938949957489967,0.0,0.0,0.0832660645246505,24.699228286743164,25.0,-222.3818359375,-4063.563232421875,32.313499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823974609375,303.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0625,18000.0,0.0,0.0,0.0608326010406017,0.0,0.0,0.0,0.0,1.0,0.0027809466701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088693231344223,0.1026637777686119,-0.0139705473557114,0.0,6.173735891934484e-05,0.0,0.0,3.9405152797698975,0.0,0.0,0.0,0.2694007456302643,4.0,0.0,1.0
801720,291.5209045410156,297.1499938964844,293.1499938964844,0.0130498362705111,-705.4739990234375,303.6029052734375,0.5475965738296509,0.050000000745058,0.0458293333649635,291.6891784667969,297.1499938964844,293.1499938964844,0.0103587694466114,-664.3255615234375,302.2684631347656,0.5475965738296509,0.050000000745058,0.0482604950666427,291.4750671386719,297.1499938964844,293.1499938964844,0.0129321170970797,-546.5425415039062,303.54986572265625,0.5475965738296509,0.050000000745058,0.0356450378894805,291.31689453125,297.1499938964844,293.1499938964844,0.0541037209331989,-1546.591796875,304.08349609375,0.7050648927688599,0.1095533668994903,0.0974553301930427,292.0013427734375,297.1499938964844,293.1499938964844,0.0072268173098564,-2511.7685546875,299.98553466796875,0.5475965738296509,0.050000000745058,0.2289270162582397,290.985107421875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94451904296875,1.0,0.1554550677537918,1.0,1.0,0.996671736240387,1.0,-0.547353982925415,0.2313149124383926,0.3160390555858612,0.0938949957489967,0.0,0.0,0.0832660645246505,24.699228286743164,25.0,-222.3818359375,-4063.563232421875,32.313499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823974609375,303.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0625,18000.0,0.0,0.0,0.0608326010406017,0.0,0.0,0.0,0.0,1.0,0.0027809466701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088693231344223,0.1026637777686119,-0.0139705473557114,0.0,6.173735891934484e-05,0.0,0.0,3.9405152797698975,0.0,0.0,0.0,0.2694007456302643,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.014564455486834,-742.0447387695312,304.1209716796875,0.5541791915893555,0.050000000745058,0.0457836501300334,291.7040710449219,297.1499938964844,293.1499938964844,0.0113201923668384,-699.2625122070312,302.7224426269531,0.5541791915893555,0.050000000745058,0.0482123866677284,291.4929504394531,297.1499938964844,293.1499938964844,0.0144780958071351,-575.8038940429688,304.086669921875,0.5541791915893555,0.050000000745058,0.0356095060706138,291.4172668457031,297.1499938964844,293.1499938964844,0.0769516825675964,-1975.5443115234373,304.0680847167969,0.7674883008003235,0.1356589198112487,0.1231659352779388,292.0234375,297.1499938964844,293.1499938964844,0.0076688230037689,-2634.139404296875,300.2806091308594,0.5541791915893555,0.050000000745058,0.2286988049745559,290.82452392578125,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.8005065917969,1.0,0.1560639590024948,1.0,1.0,0.9963244199752808,1.0,-0.5777809619903564,0.2446544170379638,0.3331265449523926,0.0991305038332939,0.0,0.0,0.1380793750286102,23.715740203857425,25.0,-176.37344360351562,-4386.0771484375,34.26552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2465209960937,304.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.609375,18000.0,0.0,0.0,0.061019092798233,0.0,0.0,0.0,0.0,1.0,0.0009700721129775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077708676457405,0.109641708433628,-0.0018708418356254,0.0,6.192662112880498e-05,0.0,0.0,4.237324237823486,0.0,0.0,0.0,0.2709651887416839,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.014564455486834,-742.0447387695312,304.1209716796875,0.5541791915893555,0.050000000745058,0.0457836501300334,291.7040710449219,297.1499938964844,293.1499938964844,0.0113201923668384,-699.2625122070312,302.7224426269531,0.5541791915893555,0.050000000745058,0.0482123866677284,291.4929504394531,297.1499938964844,293.1499938964844,0.0144780958071351,-575.8038940429688,304.086669921875,0.5541791915893555,0.050000000745058,0.0356095060706138,291.4172668457031,297.1499938964844,293.1499938964844,0.0769516825675964,-1975.5443115234373,304.0680847167969,0.7674883008003235,0.1356589198112487,0.1231659352779388,292.0234375,297.1499938964844,293.1499938964844,0.0076688230037689,-2634.139404296875,300.2806091308594,0.5541791915893555,0.050000000745058,0.2286988049745559,290.82452392578125,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.8005065917969,1.0,0.1560639590024948,1.0,1.0,0.9963244199752808,1.0,-0.5777809619903564,0.2446544170379638,0.3331265449523926,0.0991305038332939,0.0,0.0,0.1380793750286102,23.715740203857425,25.0,-176.37344360351562,-4386.0771484375,34.26552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2465209960937,304.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.609375,18000.0,0.0,0.0,0.061019092798233,0.0,0.0,0.0,0.0,1.0,0.0009700721129775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077708676457405,0.109641708433628,-0.0018708418356254,0.0,6.192662112880498e-05,0.0,0.0,4.237324237823486,0.0,0.0,0.0,0.2709651887416839,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190019775182008,-856.2352905273438,304.1358642578125,0.594994068145752,0.0662590563297271,0.0529714822769165,291.7121887207031,297.1499938964844,293.1499938964844,0.0117991520091891,-714.3847045898438,302.952880859375,0.5611582398414612,0.050000000745058,0.0481649748980999,291.50408935546875,297.1499938964844,293.1499938964844,0.0179852172732353,-647.5678100585938,304.137451171875,0.588615357875824,0.0648054182529449,0.0400578826665878,291.4681396484375,297.1499938964844,293.1499938964844,0.0866976007819175,-2167.220703125,304.0652770996094,0.7997655868530273,0.1476192325353622,0.1347247064113617,292.0358581542969,297.1499938964844,293.1499938964844,0.0078716222196817,-2685.3955078125,300.4339599609375,0.5611582398414612,0.050000000745058,0.2284739166498184,290.7783508300781,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.7655029296875,1.0,0.1567125022411346,1.0,1.0,0.99615079164505,1.0,-0.6052780747413635,0.2568171620368957,0.3484609425067901,0.1037393882870674,0.0,0.0,0.1676183640956878,22.728588104248047,25.0,-126.47926330566406,-4626.26953125,35.997833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8990478515625,304.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.349609375,18000.0,0.0,0.0,0.0626409202814102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207107752561569,0.1207149997353553,-4.226008059049491e-06,0.0,6.357256643241271e-05,0.0,0.0,4.6901469230651855,0.0,0.0,0.0,0.272686243057251,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0305748153477907,-1080.224609375,304.1173400878906,0.654138445854187,0.0805596113204956,0.0667316988110542,291.7208557128906,297.1499938964844,293.1499938964844,0.0122863380238413,-728.6687622070312,303.182861328125,0.5730351805686951,0.050000000745058,0.048091284930706,291.5286865234375,297.1499938964844,293.1499938964844,0.0301619730889797,-834.1364135742188,304.11749267578125,0.6523343920707703,0.0808380395174026,0.0514768399298191,291.5164489746094,297.1499938964844,293.1499938964844,0.0960491076111793,-2352.482421875,304.0636901855469,0.8345109224319458,0.1594303101301193,0.1458750218153,292.04949951171875,297.1499938964844,293.1499938964844,0.008063624612987,-2732.18017578125,300.5859375,0.5730351805686951,0.050000000745058,0.2281243503093719,290.7441711425781,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.7283020019531,1.0,0.1578264087438583,1.0,1.0,0.9962045550346376,1.0,-0.6483684778213501,0.2758993506431579,0.3724690973758697,0.1111344099044799,0.0,0.0,0.1980541944503784,21.20796585083008,25.0,-122.74967956542967,-4930.35595703125,38.8706169128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,304.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.193359375,18000.0,0.0,0.0,0.0654523521661758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135367214679718,0.1353714615106582,-4.245014224579791e-06,0.0,6.64258113829419e-05,0.0,0.0,5.3003339767456055,0.0,0.0,0.0,0.274947315454483,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518371127545833,-1433.4696044921875,304.0934143066406,0.7420710921287537,0.1027221828699112,0.0881631150841713,291.7398376464844,297.1499938964844,293.1499938964844,0.0133646577596664,-757.8925170898438,303.6361694335937,0.5942832827568054,0.050000000745058,0.0479765050113201,291.60406494140625,297.1499938964844,293.1499938964844,0.0544091500341892,-1148.9107666015625,304.08856201171875,0.7492480278015137,0.106674775481224,0.0706887766718864,291.607421875,297.1499938964844,293.1499938964844,0.1149752438068389,-2720.227294921875,304.0609741210937,0.901914358139038,0.1823701113462448,0.1676939278841018,292.0820007324219,297.1499938964844,293.1499938964844,0.0084505453705787,-2824.4443359375,300.8662414550781,0.5942832827568054,0.050000000745058,0.2275798767805099,290.6595153808594,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6539611816406,1.0,0.1608263701200485,1.0,1.0,0.996312141418457,1.0,-0.7225416898727417,0.3089203238487243,0.4136213660240173,0.1241759210824966,0.0,0.0,0.269553929567337,18.92539405822754,25.0,-67.70494079589844,-5658.7314453125,44.67969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6056213378906,304.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.126953125,18000.0,0.0,0.0,0.07479028403759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762572526931762,0.1762615591287613,-4.305020866013365e-06,0.0,7.590262976009399e-05,0.0,0.0,7.077000141143799,0.0,0.0,0.0,0.281751424074173,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518371127545833,-1433.4696044921875,304.0934143066406,0.7420710921287537,0.1027221828699112,0.0881631150841713,291.7398376464844,297.1499938964844,293.1499938964844,0.0133646577596664,-757.8925170898438,303.6361694335937,0.5942832827568054,0.050000000745058,0.0479765050113201,291.60406494140625,297.1499938964844,293.1499938964844,0.0544091500341892,-1148.9107666015625,304.08856201171875,0.7492480278015137,0.106674775481224,0.0706887766718864,291.607421875,297.1499938964844,293.1499938964844,0.1149752438068389,-2720.227294921875,304.0609741210937,0.901914358139038,0.1823701113462448,0.1676939278841018,292.0820007324219,297.1499938964844,293.1499938964844,0.0084505453705787,-2824.4443359375,300.8662414550781,0.5942832827568054,0.050000000745058,0.2275798767805099,290.6595153808594,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6539611816406,1.0,0.1608263701200485,1.0,1.0,0.996312141418457,1.0,-0.7225416898727417,0.3089203238487243,0.4136213660240173,0.1241759210824966,0.0,0.0,0.269553929567337,18.92539405822754,25.0,-67.70494079589844,-5658.7314453125,44.67969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6056213378906,304.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.126953125,18000.0,0.0,0.0,0.07479028403759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762572526931762,0.1762615591287613,-4.305020866013365e-06,0.0,7.590262976009399e-05,0.0,0.0,7.077000141143799,0.0,0.0,0.0,0.281751424074173,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678642466664314,-1710.8323974609375,304.0858459472656,0.8112509846687317,0.1215365603566169,0.1055650115013122,291.76177978515625,297.1499938964844,293.1499938964844,0.0144069539383053,-779.975341796875,304.0805053710937,0.6129857897758484,0.050000000745058,0.0478889308869838,291.6876220703125,297.1499938964844,293.1499938964844,0.0730175301432609,-1403.516845703125,304.078369140625,0.8251947164535522,0.1289091110229492,0.0866514891386032,291.69415283203125,297.1499938964844,293.1499938964844,0.1324341148138046,-3045.790283203125,304.0616455078125,0.9716511964797974,0.2038591653108596,0.1882732957601547,292.12017822265625,297.1499938964844,293.1499938964844,0.0087690791115164,-2886.3974609375,301.1473388671875,0.6129857897758484,0.050000000745058,0.2271644622087478,290.6882629394531,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7000732421875,1.0,0.1646099537611007,1.0,1.0,0.9964197278022766,1.0,-0.7866787910461426,0.3375709652900696,0.4491078555583954,0.1359816044569015,0.0,0.0,0.3304868340492248,17.282485961914062,25.0,55.38725662231445,-6359.32861328125,50.76650619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6011962890625,304.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.623046875,18000.0,0.0,0.0,0.0890105962753295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262928187847137,0.2262972146272659,-4.405540039442712e-06,0.0,9.03344334801659e-05,0.0,0.0,9.45765209197998,0.0,0.0,0.0,0.2912540137767792,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678642466664314,-1710.8323974609375,304.0858459472656,0.8112509846687317,0.1215365603566169,0.1055650115013122,291.76177978515625,297.1499938964844,293.1499938964844,0.0144069539383053,-779.975341796875,304.0805053710937,0.6129857897758484,0.050000000745058,0.0478889308869838,291.6876220703125,297.1499938964844,293.1499938964844,0.0730175301432609,-1403.516845703125,304.078369140625,0.8251947164535522,0.1289091110229492,0.0866514891386032,291.69415283203125,297.1499938964844,293.1499938964844,0.1324341148138046,-3045.790283203125,304.0616455078125,0.9716511964797974,0.2038591653108596,0.1882732957601547,292.12017822265625,297.1499938964844,293.1499938964844,0.0087690791115164,-2886.3974609375,301.1473388671875,0.6129857897758484,0.050000000745058,0.2271644622087478,290.6882629394531,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7000732421875,1.0,0.1646099537611007,1.0,1.0,0.9964197278022766,1.0,-0.7866787910461426,0.3375709652900696,0.4491078555583954,0.1359816044569015,0.0,0.0,0.3304868340492248,17.282485961914062,25.0,55.38725662231445,-6359.32861328125,50.76650619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6011962890625,304.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.623046875,18000.0,0.0,0.0,0.0890105962753295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262928187847137,0.2262972146272659,-4.405540039442712e-06,0.0,9.03344334801659e-05,0.0,0.0,9.45765209197998,0.0,0.0,0.0,0.2912540137767792,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811250284314155,-1951.810546875,304.08526611328125,0.8600096702575684,0.1384711414575576,0.1211337819695472,291.7967224121094,297.1499938964844,293.1499938964844,0.0251737348735332,-1035.0863037109375,304.1274719238281,0.6858265399932861,0.073622815310955,0.0640548467636108,291.7704467773437,297.1499938964844,293.1499938964844,0.0886242017149925,-1627.7271728515625,304.0763854980469,0.8805686235427856,0.1491655856370926,0.1010883897542953,291.7574768066406,297.1499938964844,293.1499938964844,0.1253843307495117,-2897.738037109375,304.10467529296875,0.9702157378196716,0.227761298418045,0.1789108514785766,292.1614685058594,297.1499938964844,293.1499938964844,0.0090563679113984,-2935.2392578125,301.4142761230469,0.6222082376480103,0.050000000745058,0.2269698530435562,290.76434326171875,291.1499938964844,270.4642944335937,269.71490478515625,282.8334350585937,292.1576843261719,290.77838134765625,1.0,0.1687180399894714,1.0,1.0,0.99713534116745,1.0,-0.8321325778961182,0.3578588962554931,0.474273681640625,0.14478500187397,0.0,0.0,0.3769305944442749,16.675325393676758,28.0,108.67724609375,-6842.06103515625,56.21100997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6434020996094,304.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.619140625,18000.0,0.0,0.0,0.1067445948719978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731048166751861,0.2731093466281891,-4.528419140115148e-06,0.0,0.0001083321913029,0.0,0.0,11.950210571289062,0.0,0.0,0.0,0.3015596866607666,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811250284314155,-1951.810546875,304.08526611328125,0.8600096702575684,0.1384711414575576,0.1211337819695472,291.7967224121094,297.1499938964844,293.1499938964844,0.0251737348735332,-1035.0863037109375,304.1274719238281,0.6858265399932861,0.073622815310955,0.0640548467636108,291.7704467773437,297.1499938964844,293.1499938964844,0.0886242017149925,-1627.7271728515625,304.0763854980469,0.8805686235427856,0.1491655856370926,0.1010883897542953,291.7574768066406,297.1499938964844,293.1499938964844,0.1253843307495117,-2897.738037109375,304.10467529296875,0.9702157378196716,0.227761298418045,0.1789108514785766,292.1614685058594,297.1499938964844,293.1499938964844,0.0090563679113984,-2935.2392578125,301.4142761230469,0.6222082376480103,0.050000000745058,0.2269698530435562,290.76434326171875,291.1499938964844,270.4642944335937,269.71490478515625,282.8334350585937,292.1576843261719,290.77838134765625,1.0,0.1687180399894714,1.0,1.0,0.99713534116745,1.0,-0.8321325778961182,0.3578588962554931,0.474273681640625,0.14478500187397,0.0,0.0,0.3769305944442749,16.675325393676758,28.0,108.67724609375,-6842.06103515625,56.21100997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6434020996094,304.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.619140625,18000.0,0.0,0.0,0.1067445948719978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731048166751861,0.2731093466281891,-4.528419140115148e-06,0.0,0.0001083321913029,0.0,0.0,11.950210571289062,0.0,0.0,0.0,0.3015596866607666,4.0,0.0,1.0
802380,291.9382019042969,297.1499938964844,293.1499938964844,0.0927459597587585,-2167.5,304.0874938964844,0.9010160565376282,0.1538724303245544,0.1352727264165878,291.8684387207031,297.1499938964844,293.1499938964844,0.0432392247021198,-1356.7613525390625,304.1053466796875,0.7581851482391357,0.0934248119592666,0.0845784172415733,291.8505554199219,297.1499938964844,293.1499938964844,0.1027393490076065,-1831.5135498046875,304.0774230957031,0.9296727776527404,0.1678708791732788,0.1143917217850685,291.77490234375,297.1499938964844,293.1499938964844,0.117398701608181,-2751.203857421875,304.1322021484375,0.9645863175392152,0.2594698071479797,0.1711167991161346,292.2035217285156,297.1499938964844,293.1499938964844,0.0093327276408672,-2979.693359375,301.6619873046875,0.6274206042289734,0.050000000745058,0.2268642336130142,290.843505859375,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.19989013671875,290.8510131835937,1.0,0.1743094772100448,1.0,1.0,0.997851014137268,1.0,-0.8787106871604919,0.3786033987998962,0.5001072883605957,0.1543129831552505,0.0,0.0,0.4120090901851654,16.578372955322266,46.0,94.33245086669922,-7228.02197265625,63.29183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86016845703125,304.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.771484375,18000.0,0.0,0.0,0.126238152384758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142850995063782,0.314289778470993,-4.6615637074864935e-06,0.0,0.0001281156874028,0.0,0.0,14.407588958740234,0.0,0.0,0.0,0.3118157088756561,4.0,0.0,1.0
802440,291.9382019042969,297.1499938964844,293.1499938964844,0.0927459597587585,-2167.5,304.0874938964844,0.9010160565376282,0.1538724303245544,0.1352727264165878,291.8684387207031,297.1499938964844,293.1499938964844,0.0432392247021198,-1356.7613525390625,304.1053466796875,0.7581851482391357,0.0934248119592666,0.0845784172415733,291.8505554199219,297.1499938964844,293.1499938964844,0.1027393490076065,-1831.5135498046875,304.0774230957031,0.9296727776527404,0.1678708791732788,0.1143917217850685,291.77490234375,297.1499938964844,293.1499938964844,0.117398701608181,-2751.203857421875,304.1322021484375,0.9645863175392152,0.2594698071479797,0.1711167991161346,292.2035217285156,297.1499938964844,293.1499938964844,0.0093327276408672,-2979.693359375,301.6619873046875,0.6274206042289734,0.050000000745058,0.2268642336130142,290.843505859375,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.19989013671875,290.8510131835937,1.0,0.1743094772100448,1.0,1.0,0.997851014137268,1.0,-0.8787106871604919,0.3786033987998962,0.5001072883605957,0.1543129831552505,0.0,0.0,0.4120090901851654,16.578372955322266,46.0,94.33245086669922,-7228.02197265625,63.29183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86016845703125,304.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.771484375,18000.0,0.0,0.0,0.126238152384758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142850995063782,0.314289778470993,-4.6615637074864935e-06,0.0,0.0001281156874028,0.0,0.0,14.407588958740234,0.0,0.0,0.0,0.3118157088756561,4.0,0.0,1.0
802500,291.9798278808594,297.1499938964844,293.1499938964844,0.0982779264450073,-2270.3056640625,304.0888061523437,0.9100717306137084,0.1610489189624786,0.1418900042772293,291.9102783203125,297.1499938964844,293.1499938964844,0.0505667254328727,-1483.8643798828125,304.1001892089844,0.7765685319900513,0.1014415770769119,0.092664435505867,291.8894348144531,297.1499938964844,293.1499938964844,0.1096392571926117,-1929.5,304.0780639648437,0.94195294380188,0.1766973286867141,0.1206889078021049,291.7838439941406,297.1499938964844,293.1499938964844,0.1218849197030067,-2836.059814453125,304.1270446777344,0.9687219858169556,0.2751400470733642,0.1767530441284179,292.22479248046875,297.1499938964844,293.1499938964844,0.0094836903735995,-3005.698486328125,301.7753295898437,0.6236414909362793,0.050000000745058,0.2269389033317566,290.8651733398437,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.22125244140625,290.86920166015625,1.0,0.1801368296146392,1.0,1.0,0.9982088208198548,1.0,-0.9107584953308104,0.3928699195384979,0.517888605594635,0.1611378043889999,0.0,0.0,0.4287691712379455,17.312442779541016,46.0,67.6695785522461,-7451.96923828125,69.70079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54693603515625,304.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17741.64453125,18000.0,0.0,0.0,0.1362719088792801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345480263233185,0.3345527648925781,-4.73148247692734e-06,0.0,0.0001382986665703,0.0,0.0,15.708293914794922,0.0,0.0,0.0,0.3172220289707184,4.0,0.0,1.0
802560,292.0205078125,297.1499938964844,293.1499938964844,0.1037385985255241,-2371.102294921875,304.0899963378906,0.9103205800056458,0.1678835451602935,0.1482151746749878,291.9528503417969,297.1499938964844,293.1499938964844,0.0570989623665809,-1600.018310546875,304.097412109375,0.7853417992591858,0.1087838634848594,0.0999627336859703,291.92755126953125,297.1499938964844,293.1499938964844,0.116518810391426,-2026.0712890625,304.0786437988281,0.944162368774414,0.1851787269115448,0.1267572045326233,291.8031311035156,297.1499938964844,293.1499938964844,0.1324687898159027,-3034.568603515625,304.11187744140625,0.9768264889717102,0.2886691093444824,0.1893986314535141,292.2465515136719,297.1499938964844,293.1499938964844,0.0096453288570046,-3035.111083984375,301.8804626464844,0.6152200698852539,0.050000000745058,0.227113589644432,290.87091064453125,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2430725097656,290.8701171875,1.0,0.1877484172582626,1.0,1.0,0.998510241508484,1.0,-0.9497772455215454,0.4101926982402801,0.5395845770835876,0.1698521822690963,0.0,0.0,0.446696788072586,18.67294883728028,64.0,29.727598190307617,-7716.82080078125,78.7961654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2786865234375,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17712.931640625,18000.0,0.0,0.0,0.1464365571737289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562354445457458,0.3562402427196502,-4.8086108108691406e-06,0.0,0.0001486144901718,0.0,0.0,17.169523239135742,0.0,0.0,0.0,0.3232592046260834,4.0,0.0,1.0
802620,292.0992736816406,297.1499938964844,293.1499938964844,0.1144271120429039,-2565.68896484375,304.0921936035156,0.8923064470291138,0.1805254817008972,0.1600048691034317,292.0370178222656,297.1499938964844,293.1499938964844,0.0686797425150871,-1813.8802490234373,304.0957336425781,0.7825693488121033,0.1220510080456733,0.1130900457501411,292.0018310546875,297.1499938964844,293.1499938964844,0.1301362663507461,-2214.087890625,304.0797424316406,0.927121877670288,0.2010838836431503,0.1382082402706146,291.8807983398437,297.1499938964844,293.1499938964844,0.1682364046573639,-3684.37353515625,304.0645446777344,0.9938724040985109,0.3071604967117309,0.2302835136651992,292.2932434082031,297.1499938964844,293.1499938964844,0.0099909715354442,-3100.771728515625,302.06402587890625,0.5862953662872314,0.050000000745058,0.2277663797140121,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.28973388671875,290.8399353027344,1.0,0.2077281028032302,1.0,1.0,0.999113142490387,1.0,-1.0432740449905396,0.4516426920890808,0.5916314125061035,0.1921756714582443,0.0,0.0,0.4889777898788452,23.26902198791504,67.0,-27.28788185119629,-8395.916015625,105.73863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8418884277344,303.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.294921875,18000.0,0.0,0.0,0.1671997755765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110161066055298,0.4110211133956909,-5.01911108585773e-06,0.0,0.0001696865074336,0.0,0.0,21.221593856811523,0.0,0.0,0.0,0.3394351303577423,4.0,0.0,1.0
802680,292.0992736816406,297.1499938964844,293.1499938964844,0.1144271120429039,-2565.68896484375,304.0921936035156,0.8923064470291138,0.1805254817008972,0.1600048691034317,292.0370178222656,297.1499938964844,293.1499938964844,0.0686797425150871,-1813.8802490234373,304.0957336425781,0.7825693488121033,0.1220510080456733,0.1130900457501411,292.0018310546875,297.1499938964844,293.1499938964844,0.1301362663507461,-2214.087890625,304.0797424316406,0.927121877670288,0.2010838836431503,0.1382082402706146,291.8807983398437,297.1499938964844,293.1499938964844,0.1682364046573639,-3684.37353515625,304.0645446777344,0.9938724040985109,0.3071604967117309,0.2302835136651992,292.2932434082031,297.1499938964844,293.1499938964844,0.0099909715354442,-3100.771728515625,302.06402587890625,0.5862953662872314,0.050000000745058,0.2277663797140121,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.28973388671875,290.8399353027344,1.0,0.2077281028032302,1.0,1.0,0.999113142490387,1.0,-1.0432740449905396,0.4516426920890808,0.5916314125061035,0.1921756714582443,0.0,0.0,0.4889777898788452,23.26902198791504,67.0,-27.28788185119629,-8395.916015625,105.73863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8418884277344,303.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.294921875,18000.0,0.0,0.0,0.1671997755765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110161066055298,0.4110211133956909,-5.01911108585773e-06,0.0,0.0001696865074336,0.0,0.0,21.221593856811523,0.0,0.0,0.0,0.3394351303577423,4.0,0.0,1.0
802740,292.1747131347656,297.1499938964844,293.1499938964844,0.1242124885320663,-2740.06591796875,304.0951843261719,0.8736104965209961,0.1918482780456543,0.170615017414093,292.118408203125,297.1499938964844,293.1499938964844,0.0785415321588516,-2002.8135986328125,304.09747314453125,0.7749663591384888,0.1337419003248214,0.1246869564056396,292.0737609863281,297.1499938964844,293.1499938964844,0.1428604871034622,-2385.606201171875,304.0820007324219,0.9084766507148744,0.2155888974666595,0.1486920863389969,291.9949035644531,297.1499938964844,293.1499938964844,0.2025889754295349,-4279.02001953125,304.0364990234375,0.9990000128746032,0.3162184953689575,0.2676383256912231,292.3444519042969,297.1499938964844,293.1499938964844,0.0103097092360258,-3158.6845703125,302.219970703125,0.557857871055603,0.050000000745058,0.2285661995410919,290.8241271972656,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.825439453125,1.0,0.2264472395181656,1.0,1.0,0.99971604347229,1.0,-1.1283119916915894,0.4895615577697754,0.638750433921814,0.2134844660758972,0.0,0.0,0.5343114733695984,28.64813995361328,70.0,-11.665854454040527,-9135.7470703125,136.5034942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4948425292969,303.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17448.021484375,18000.0,0.0,0.0,0.1886258125305175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813356101512909,0.4813409745693207,-5.356645033316454e-06,0.0,0.0001914312160806,0.0,0.0,27.42222213745117,0.0,0.0,0.0,0.3617002665996551,4.0,0.0,1.0
802800,292.1747131347656,297.1499938964844,293.1499938964844,0.1242124885320663,-2740.06591796875,304.0951843261719,0.8736104965209961,0.1918482780456543,0.170615017414093,292.118408203125,297.1499938964844,293.1499938964844,0.0785415321588516,-2002.8135986328125,304.09747314453125,0.7749663591384888,0.1337419003248214,0.1246869564056396,292.0737609863281,297.1499938964844,293.1499938964844,0.1428604871034622,-2385.606201171875,304.0820007324219,0.9084766507148744,0.2155888974666595,0.1486920863389969,291.9949035644531,297.1499938964844,293.1499938964844,0.2025889754295349,-4279.02001953125,304.0364990234375,0.9990000128746032,0.3162184953689575,0.2676383256912231,292.3444519042969,297.1499938964844,293.1499938964844,0.0103097092360258,-3158.6845703125,302.219970703125,0.557857871055603,0.050000000745058,0.2285661995410919,290.8241271972656,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.825439453125,1.0,0.2264472395181656,1.0,1.0,0.99971604347229,1.0,-1.1283119916915894,0.4895615577697754,0.638750433921814,0.2134844660758972,0.0,0.0,0.5343114733695984,28.64813995361328,70.0,-11.665854454040527,-9135.7470703125,136.5034942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4948425292969,303.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17448.021484375,18000.0,0.0,0.0,0.1886258125305175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813356101512909,0.4813409745693207,-5.356645033316454e-06,0.0,0.0001914312160806,0.0,0.0,27.42222213745117,0.0,0.0,0.0,0.3617002665996551,4.0,0.0,1.0
