time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24658203125,297.1499938964844,293.1499938964844,0.1327270120382309,-2888.431640625,304.0992736816406,0.8575335741043091,0.2019800096750259,0.1801379770040512,292.19586181640625,297.1499938964844,293.1499938964844,0.0868645161390304,-2164.82861328125,304.10113525390625,0.766998827457428,0.1441712081432342,0.1349908709526062,292.14306640625,297.1499938964844,293.1499938964844,0.1542162150144577,-2535.03857421875,304.08575439453125,0.893512487411499,0.2288014739751815,0.1582602709531784,292.11328125,297.1499938964844,293.1499938964844,0.2321230471134185,-4769.935546875,304.025390625,0.9990000128746032,0.3214830756187439,0.2991675734519958,292.3975830078125,297.1499938964844,293.1499938964844,0.010576469823718,-3201.63232421875,302.35845947265625,0.5338490605354309,0.050000000745058,0.2294492423534393,290.8481140136719,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.85186767578125,1.0,0.2438197135925293,0.9988409280776978,0.9988409280776978,0.9998295903205872,1.0,-1.2024747133255005,0.5229580998420715,0.6795165538787842,0.2323376387357711,0.0,0.0,0.5732342004776001,34.4005126953125,58.0,26.62338829040528,-9820.6962890625,169.04176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2466125488281,303.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17404.984375,18000.0,0.0,0.0,0.210261732339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527109503746033,0.5527167916297913,-5.791300281998701e-06,0.0,0.0002133889356628,0.0,0.0,35.148094177246094,0.0,0.0,0.0,0.3864408135414123,4.0,0.0,1.0
802920,292.24658203125,297.1499938964844,293.1499938964844,0.1327270120382309,-2888.431640625,304.0992736816406,0.8575335741043091,0.2019800096750259,0.1801379770040512,292.19586181640625,297.1499938964844,293.1499938964844,0.0868645161390304,-2164.82861328125,304.10113525390625,0.766998827457428,0.1441712081432342,0.1349908709526062,292.14306640625,297.1499938964844,293.1499938964844,0.1542162150144577,-2535.03857421875,304.08575439453125,0.893512487411499,0.2288014739751815,0.1582602709531784,292.11328125,297.1499938964844,293.1499938964844,0.2321230471134185,-4769.935546875,304.025390625,0.9990000128746032,0.3214830756187439,0.2991675734519958,292.3975830078125,297.1499938964844,293.1499938964844,0.010576469823718,-3201.63232421875,302.35845947265625,0.5338490605354309,0.050000000745058,0.2294492423534393,290.8481140136719,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.85186767578125,1.0,0.2438197135925293,0.9988409280776978,0.9988409280776978,0.9998295903205872,1.0,-1.2024747133255005,0.5229580998420715,0.6795165538787842,0.2323376387357711,0.0,0.0,0.5732342004776001,34.4005126953125,58.0,26.62338829040528,-9820.6962890625,169.04176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2466125488281,303.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17404.984375,18000.0,0.0,0.0,0.210261732339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527109503746033,0.5527167916297913,-5.791300281998701e-06,0.0,0.0002133889356628,0.0,0.0,35.148094177246094,0.0,0.0,0.0,0.3864408135414123,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400294601917266,-3013.1044921875,304.10406494140625,0.8550990223884583,0.2111788094043731,0.1886877715587616,292.26715087890625,297.1499938964844,293.1499938964844,0.0941407158970832,-2306.612548828125,304.1053161621094,0.7702262997627258,0.1538788825273513,0.1444313824176788,292.2087097167969,297.1499938964844,293.1499938964844,0.1642410308122635,-2664.157958984375,304.09051513671875,0.8931221961975098,0.2409976422786712,0.167007490992546,292.2120666503906,297.1499938964844,293.1499938964844,0.2424249351024627,-4919.7490234375,304.0500793457031,0.9943155646324158,0.3276392817497253,0.3087586462497711,292.4488220214844,297.1499938964844,293.1499938964844,0.0107779810205101,-3227.970458984375,302.4871826171875,0.5226060152053833,0.050000000745058,0.2299692034721374,290.9050598144531,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.9137878417969,1.0,0.2534801363945007,0.9976817965507508,0.9976817965507508,0.999943196773529,1.0,-1.248108983039856,0.54364013671875,0.704468846321106,0.2440598309040069,0.0,0.0,0.6027768850326538,37.85049057006836,46.0,81.20964813232422,-10349.3759765625,190.48976135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13397216796875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17452.62109375,18000.0,0.0,0.0,0.231282889842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165235042572021,0.6165297627449036,-6.2550634538638406e-06,0.0,0.0002347227273276,0.0,0.0,43.46885681152344,0.0,0.0,0.0,0.4101834893226623,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400294601917266,-3013.1044921875,304.10406494140625,0.8550990223884583,0.2111788094043731,0.1886877715587616,292.26715087890625,297.1499938964844,293.1499938964844,0.0941407158970832,-2306.612548828125,304.1053161621094,0.7702262997627258,0.1538788825273513,0.1444313824176788,292.2087097167969,297.1499938964844,293.1499938964844,0.1642410308122635,-2664.157958984375,304.09051513671875,0.8931221961975098,0.2409976422786712,0.167007490992546,292.2120666503906,297.1499938964844,293.1499938964844,0.2424249351024627,-4919.7490234375,304.0500793457031,0.9943155646324158,0.3276392817497253,0.3087586462497711,292.4488220214844,297.1499938964844,293.1499938964844,0.0107779810205101,-3227.970458984375,302.4871826171875,0.5226060152053833,0.050000000745058,0.2299692034721374,290.9050598144531,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.9137878417969,1.0,0.2534801363945007,0.9976817965507508,0.9976817965507508,0.999943196773529,1.0,-1.248108983039856,0.54364013671875,0.704468846321106,0.2440598309040069,0.0,0.0,0.6027768850326538,37.85049057006836,46.0,81.20964813232422,-10349.3759765625,190.48976135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13397216796875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17452.62109375,18000.0,0.0,0.0,0.231282889842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165235042572021,0.6165297627449036,-6.2550634538638406e-06,0.0,0.0002347227273276,0.0,0.0,43.46885681152344,0.0,0.0,0.0,0.4101834893226623,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432172209024429,-3066.680419921875,304.1065979003906,0.8603976964950562,0.2154862880706787,0.1926354169845581,292.30047607421875,297.1499938964844,293.1499938964844,0.0974361151456832,-2370.345947265625,304.1074523925781,0.7776874899864197,0.1585196405649185,0.1488849967718124,292.2399597167969,297.1499938964844,293.1499938964844,0.168740689754486,-2721.214599609375,304.0931396484375,0.9000243544578552,0.2467838078737259,0.1711101233959198,292.24884033203125,297.1499938964844,293.1499938964844,0.2449220716953277,-4962.81884765625,304.0634765625,0.9970322251319884,0.3322960138320923,0.3127610385417938,292.4727783203125,297.1499938964844,293.1499938964844,0.0108491973951458,-3233.93310546875,302.55078125,0.5222369432449341,0.050000000745058,0.2299872189760208,290.9483337402344,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,292.4700622558594,290.9565734863281,1.0,0.2560266554355621,0.9971022605895996,0.9971022605895996,1.0,1.0,-1.2665801048278809,0.5520095229148865,0.7145706415176392,0.2489126622676849,0.0,0.0,0.6118768453598022,38.22954177856445,46.0,97.90851593017578,-10564.373046875,197.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1430969238281,304.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17544.5625,18000.0,0.0,0.0,0.2412215769290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399605870246887,0.6399670839309692,-6.454680715251016e-06,0.0,0.000244809227297,0.0,0.0,46.963905334472656,0.0,0.0,0.0,0.4193757772445678,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1462663859128952,-3117.693603515625,304.10894775390625,0.868820071220398,0.2196358293294906,0.1964037269353866,292.33221435546875,297.1499938964844,293.1499938964844,0.100631758570671,-2431.86083984375,304.109375,0.7879712581634521,0.1630466431379318,0.1531936079263687,292.2700500488281,297.1499938964844,293.1499938964844,0.1730963289737701,-2776.14111328125,304.0955505371094,0.9105446934700012,0.2524044215679168,0.1750660389661789,292.28009033203125,297.1499938964844,293.1499938964844,0.2454269975423813,-4965.728515625,304.0784912109375,0.9990000128746032,0.3375656604766845,0.3135656118392944,292.4953308105469,297.1499938964844,293.1499938964844,0.0109133590012788,-3238.69482421875,302.6132202148437,0.5242098569869995,0.050000000745058,0.2298879623413086,290.9886169433594,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4928283691406,290.9964599609375,1.0,0.2572944462299347,0.9965298175811768,0.9965298175811768,1.0,1.0,-1.2818009853363037,0.5589173436164856,0.7228835821151733,0.2529241740703583,0.0,0.0,0.618592381477356,37.93650436401367,34.0,105.2693862915039,-10751.9443359375,202.24464416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1968688964844,304.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17636.75,18000.0,0.0,0.0,0.2506508529186249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579462289810181,0.6579528450965881,-6.617283361265436e-06,0.0,0.0002543787413742,0.0,0.0,49.81149673461914,0.0,0.0,0.0,0.4266046285629272,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.151714026927948,-3207.6904296875,304.1135559082031,0.8911685347557068,0.2274963855743408,0.2035096734762191,292.3912048339844,297.1499938964844,293.1499938964844,0.1065966039896011,-2545.156005859375,304.11297607421875,0.8129370808601379,0.1717962473630905,0.1614829152822494,292.3266296386719,297.1499938964844,293.1499938964844,0.1810991019010543,-2875.828857421875,304.1003723144531,0.939608871936798,0.26321542263031,0.1826400309801101,292.3138427734375,297.1499938964844,293.1499938964844,0.2333832681179046,-4756.06298828125,304.1225280761719,0.9990000128746032,0.3526766896247864,0.3015134036540985,292.53582763671875,297.1499938964844,293.1499938964844,0.0110180573537945,-3241.7724609375,302.7397155761719,0.5322133302688599,0.050000000745058,0.2295164316892624,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561610341072082,0.995384931564331,0.995384931564331,1.0,1.0,-1.2945442199707031,0.5646904110908508,0.7298538088798523,0.2562848031520843,0.0,0.0,0.6211707592010498,36.15448760986328,25.0,132.39346313476562,-11010.4287109375,202.72833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486999511719,304.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17869.62109375,18000.0,0.0,0.0,0.2675052285194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758695840835571,0.6758764386177063,-6.815118922531838e-06,0.0,0.0002714838192332,0.0,0.0,52.96741485595703,0.0,0.0,0.0,0.4340674877166748,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.151714026927948,-3207.6904296875,304.1135559082031,0.8911685347557068,0.2274963855743408,0.2035096734762191,292.3912048339844,297.1499938964844,293.1499938964844,0.1065966039896011,-2545.156005859375,304.11297607421875,0.8129370808601379,0.1717962473630905,0.1614829152822494,292.3266296386719,297.1499938964844,293.1499938964844,0.1810991019010543,-2875.828857421875,304.1003723144531,0.939608871936798,0.26321542263031,0.1826400309801101,292.3138427734375,297.1499938964844,293.1499938964844,0.2333832681179046,-4756.06298828125,304.1225280761719,0.9990000128746032,0.3526766896247864,0.3015134036540985,292.53582763671875,297.1499938964844,293.1499938964844,0.0110180573537945,-3241.7724609375,302.7397155761719,0.5322133302688599,0.050000000745058,0.2295164316892624,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561610341072082,0.995384931564331,0.995384931564331,1.0,1.0,-1.2945442199707031,0.5646904110908508,0.7298538088798523,0.2562848031520843,0.0,0.0,0.6211707592010498,36.15448760986328,25.0,132.39346313476562,-11010.4287109375,202.72833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486999511719,304.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17869.62109375,18000.0,0.0,0.0,0.2675052285194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758695840835571,0.6758764386177063,-6.815118922531838e-06,0.0,0.0002714838192332,0.0,0.0,52.96741485595703,0.0,0.0,0.0,0.4340674877166748,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564963310956955,-3285.734375,304.1177062988281,0.923539698123932,0.2347703278064727,0.2100469768047332,292.4448547363281,297.1499938964844,293.1499938964844,0.1121198162436485,-2648.573486328125,304.1160888671875,0.8426629304885864,0.1801305413246154,0.1693365573883056,292.3787841796875,297.1499938964844,293.1499938964844,0.1884283572435379,-2966.039306640625,304.10467529296875,0.9750785231590272,0.2734975218772888,0.1898015439510345,292.3118591308594,297.1499938964844,293.1499938964844,0.2140145152807235,-4426.76025390625,304.163818359375,0.9990000128746032,0.3741968870162964,0.281963437795639,292.5697021484375,297.1499938964844,293.1499938964844,0.0111102610826492,-3241.40283203125,302.869384765625,0.546566367149353,0.050000000745058,0.2289454787969589,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521543800830841,0.99424010515213,0.99424010515213,1.0,1.0,-1.2962638139724731,0.5654276609420776,0.7308362126350403,0.2567700445652008,0.0,0.0,0.6092165112495422,33.13574981689453,43.0,137.67674255371094,-11138.46484375,196.66661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8935546875,304.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.11328125,18000.0,0.0,0.0,0.2810315787792206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632176041603088,0.6632243394851685,-6.7756709540844895e-06,0.0,0.0002852113102562,0.0,0.0,51.33054733276367,0.0,0.0,0.0,0.4296573996543884,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564963310956955,-3285.734375,304.1177062988281,0.923539698123932,0.2347703278064727,0.2100469768047332,292.4448547363281,297.1499938964844,293.1499938964844,0.1121198162436485,-2648.573486328125,304.1160888671875,0.8426629304885864,0.1801305413246154,0.1693365573883056,292.3787841796875,297.1499938964844,293.1499938964844,0.1884283572435379,-2966.039306640625,304.10467529296875,0.9750785231590272,0.2734975218772888,0.1898015439510345,292.3118591308594,297.1499938964844,293.1499938964844,0.2140145152807235,-4426.76025390625,304.163818359375,0.9990000128746032,0.3741968870162964,0.281963437795639,292.5697021484375,297.1499938964844,293.1499938964844,0.0111102610826492,-3241.40283203125,302.869384765625,0.546566367149353,0.050000000745058,0.2289454787969589,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521543800830841,0.99424010515213,0.99424010515213,1.0,1.0,-1.2962638139724731,0.5654276609420776,0.7308362126350403,0.2567700445652008,0.0,0.0,0.6092165112495422,33.13574981689453,43.0,137.67674255371094,-11138.46484375,196.66661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8935546875,304.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.11328125,18000.0,0.0,0.0,0.2810315787792206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632176041603088,0.6632243394851685,-6.7756709540844895e-06,0.0,0.0002852113102562,0.0,0.0,51.33054733276367,0.0,0.0,0.0,0.4296573996543884,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613392233848571,-3365.17431640625,304.1203308105469,0.9328847527503968,0.2413680106401443,0.216126337647438,292.49432373046875,297.1499938964844,293.1499938964844,0.1177360862493515,-2753.40576171875,304.11798095703125,0.8537756204605103,0.1879605948925018,0.1768683195114135,292.4271850585937,297.1499938964844,293.1499938964844,0.195989117026329,-3059.159423828125,304.1070861816406,0.984672486782074,0.2832168340682983,0.196675419807434,292.3024597167969,297.1499938964844,293.1499938964844,0.2132615596055984,-4415.11376953125,304.1592102050781,0.9990000128746032,0.3973856568336487,0.2827193140983581,292.59771728515625,297.1499938964844,293.1499938964844,0.0112884761765599,-3259.829345703125,302.9981994628906,0.5459799766540527,0.050000000745058,0.2289661616086959,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568908333778381,0.9935384392738342,0.9935384392738342,1.0,1.0,-1.3217695951461792,0.577142596244812,0.7446269392967224,0.26326584815979,0.0,0.0,0.5901350378990173,33.64611053466797,61.0,79.75045013427734,-11308.3310546875,206.6954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4941711425781,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.060546875,18000.0,0.0,0.0,0.2908855378627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280789971351624,0.6280855536460876,-6.538795332744485e-06,0.0,0.0002952118520624,0.0,0.0,46.227081298828125,0.0,0.0,0.0,0.4166151583194732,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613392233848571,-3365.17431640625,304.1203308105469,0.9328847527503968,0.2413680106401443,0.216126337647438,292.49432373046875,297.1499938964844,293.1499938964844,0.1177360862493515,-2753.40576171875,304.11798095703125,0.8537756204605103,0.1879605948925018,0.1768683195114135,292.4271850585937,297.1499938964844,293.1499938964844,0.195989117026329,-3059.159423828125,304.1070861816406,0.984672486782074,0.2832168340682983,0.196675419807434,292.3024597167969,297.1499938964844,293.1499938964844,0.2132615596055984,-4415.11376953125,304.1592102050781,0.9990000128746032,0.3973856568336487,0.2827193140983581,292.59771728515625,297.1499938964844,293.1499938964844,0.0112884761765599,-3259.829345703125,302.9981994628906,0.5459799766540527,0.050000000745058,0.2289661616086959,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568908333778381,0.9935384392738342,0.9935384392738342,1.0,1.0,-1.3217695951461792,0.577142596244812,0.7446269392967224,0.26326584815979,0.0,0.0,0.5901350378990173,33.64611053466797,61.0,79.75045013427734,-11308.3310546875,206.6954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4941711425781,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.060546875,18000.0,0.0,0.0,0.2908855378627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280789971351624,0.6280855536460876,-6.538795332744485e-06,0.0,0.0002952118520624,0.0,0.0,46.227081298828125,0.0,0.0,0.0,0.4166151583194732,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667413413524627,-3454.885498046875,304.1211853027344,0.9172406792640686,0.2472312599420547,0.2216697931289672,292.54034423828125,297.1499938964844,293.1499938964844,0.123816579580307,-2867.19482421875,304.1184997558594,0.845749020576477,0.1952374428510666,0.1840014904737472,292.472412109375,297.1499938964844,293.1499938964844,0.204463705420494,-3164.087890625,304.10723876953125,0.9741079211235046,0.2923567593097687,0.2032325267791748,292.3256530761719,297.1499938964844,293.1499938964844,0.2314271926879882,-4721.71728515625,304.1253356933594,0.9990000128746032,0.4142385721206665,0.3028797805309295,292.6222229003906,297.1499938964844,293.1499938964844,0.0115840807557106,-3304.86865234375,303.11962890625,0.5312711596488953,0.050000000745058,0.2295554429292678,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684471905231476,0.9928367733955384,0.9928367733955384,1.0,1.0,-1.3697565793991089,0.5992202758789062,0.7705362439155579,0.2757501900196075,0.0,0.0,0.5776984095573425,37.57421875,79.0,-1.482371211051941,-11605.2333984375,233.39784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15106201171875,305.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.1640625,18000.0,0.0,0.0,0.2976254522800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978395342826843,0.5978458523750305,-6.297648269537604e-06,0.0,0.0003020520089194,0.0,0.0,41.8895263671875,0.0,0.0,0.0,0.4051948487758636,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667413413524627,-3454.885498046875,304.1211853027344,0.9172406792640686,0.2472312599420547,0.2216697931289672,292.54034423828125,297.1499938964844,293.1499938964844,0.123816579580307,-2867.19482421875,304.1184997558594,0.845749020576477,0.1952374428510666,0.1840014904737472,292.472412109375,297.1499938964844,293.1499938964844,0.204463705420494,-3164.087890625,304.10723876953125,0.9741079211235046,0.2923567593097687,0.2032325267791748,292.3256530761719,297.1499938964844,293.1499938964844,0.2314271926879882,-4721.71728515625,304.1253356933594,0.9990000128746032,0.4142385721206665,0.3028797805309295,292.6222229003906,297.1499938964844,293.1499938964844,0.0115840807557106,-3304.86865234375,303.11962890625,0.5312711596488953,0.050000000745058,0.2295554429292678,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684471905231476,0.9928367733955384,0.9928367733955384,1.0,1.0,-1.3697565793991089,0.5992202758789062,0.7705362439155579,0.2757501900196075,0.0,0.0,0.5776984095573425,37.57421875,79.0,-1.482371211051941,-11605.2333984375,233.39784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15106201171875,305.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.1640625,18000.0,0.0,0.0,0.2976254522800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978395342826843,0.5978458523750305,-6.297648269537604e-06,0.0,0.0003020520089194,0.0,0.0,41.8895263671875,0.0,0.0,0.0,0.4051948487758636,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694783866405487,-3500.380126953125,304.1214599609375,0.9040566682815552,0.2498475760221481,0.2242091000080108,292.5622863769531,297.1499938964844,293.1499938964844,0.1269184350967407,-2925.061767578125,304.1185913085937,0.8371656537055969,0.1986490786075592,0.187400221824646,292.4940185546875,297.1499938964844,293.1499938964844,0.2088667154312133,-3218.472900390625,304.10699462890625,0.9629054069519044,0.2966966032981872,0.2063838094472885,292.3519897460937,297.1499938964844,293.1499938964844,0.2461784183979034,-4966.357421875,304.1029968261719,0.9990000128746032,0.4195133149623871,0.3185941576957702,292.634033203125,297.1499938964844,293.1499938964844,0.0117630707100033,-3333.7158203125,303.1772766113281,0.5210549831390381,0.050000000745058,0.2300431579351425,291.22271728515625,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2185974121094,1.0,0.2763315439224243,0.9924859404563904,0.9924859404563904,1.0,1.0,-1.400112867355347,0.6132427453994751,0.7868701219558716,0.2836926281452179,0.0,0.0,0.5749069452285767,40.68921661376953,79.0,-32.2696647644043,-11808.1376953125,252.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46759033203125,305.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18178.94921875,18000.0,0.0,0.0,0.3001368939876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888159275054932,0.5888221859931946,-6.216519068402704e-06,0.0,0.0003046007768716,0.0,0.0,40.5952033996582,0.0,0.0,0.0,0.4016989171504974,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721719801425933,-3545.0849609375,304.1217346191406,0.8896955847740173,0.2522683441638946,0.2265879660844802,292.5836486816406,297.1499938964844,293.1499938964844,0.1300095170736313,-2982.52294921875,304.1186828613281,0.8268508315086365,0.2018997818231582,0.1906766891479492,292.5151062011719,297.1499938964844,293.1499938964844,0.2132957726716995,-3272.99267578125,304.1067810058594,0.9484025835990906,0.3008620142936706,0.2094400376081466,292.3880615234375,297.1499938964844,293.1499938964844,0.2641290426254272,-5259.7001953125,304.0788879394531,0.9990000128746032,0.4225518703460693,0.3373283743858337,292.6458740234375,297.1499938964844,293.1499938964844,0.0119580030441284,-3365.415771484375,303.2325439453125,0.5102409720420837,0.050000000745058,0.2306569516658783,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853763997554779,0.9919257760047911,0.9919257760047911,1.0,1.0,-1.433793306350708,0.6288456916809082,0.8049476146697998,0.2925301194190979,0.0,0.0,0.574531614780426,44.54819869995117,97.0,-54.667213439941406,-12045.193359375,275.9386901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7606811523437,305.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.962890625,18000.0,0.0,0.0,0.3022727370262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844017267227173,0.5844079256057739,-6.16720853940933e-06,0.0,0.0003067684010602,0.0,0.0,39.91971206665039,0.0,0.0,0.0,0.3998861312866211,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773171424865722,-3630.11328125,304.1225891113281,0.8588041067123413,0.2565886378288269,0.2309311628341674,292.6247863769531,297.1499938964844,293.1499938964844,0.1360149085521698,-3093.405029296875,304.1191101074219,0.8026529550552368,0.2079040259122848,0.1968411207199096,292.5561828613281,297.1499938964844,293.1499938964844,0.221971333026886,-3379.046630859375,304.10675048828125,0.913837194442749,0.3086214959621429,0.2152226120233535,292.4869079589844,297.1499938964844,293.1499938964844,0.307948499917984,-5958.1884765625,304.02960205078125,0.9990000128746032,0.4218920171260834,0.3817968666553497,292.67022705078125,297.1499938964844,293.1499938964844,0.0123835261911153,-3434.0537109375,303.3353576660156,0.4891433417797088,0.050000000745058,0.232254609465599,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062591850757599,0.9908053874969482,0.9908053874969482,1.0,1.0,-1.508644938468933,0.663702666759491,0.8449423313140869,0.3122615218162536,0.0,0.0,0.5804413557052612,54.42819213867188,100.0,-76.05860900878906,-12605.890625,334.5779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2403259277344,306.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3125,18000.0,0.0,0.0,0.3060199618339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890136957168579,0.5890198349952698,-6.164644219097681e-06,0.0,0.0003105713403783,0.0,0.0,40.33685302734375,0.0,0.0,0.0,0.4012059271335602,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773171424865722,-3630.11328125,304.1225891113281,0.8588041067123413,0.2565886378288269,0.2309311628341674,292.6247863769531,297.1499938964844,293.1499938964844,0.1360149085521698,-3093.405029296875,304.1191101074219,0.8026529550552368,0.2079040259122848,0.1968411207199096,292.5561828613281,297.1499938964844,293.1499938964844,0.221971333026886,-3379.046630859375,304.10675048828125,0.913837194442749,0.3086214959621429,0.2152226120233535,292.4869079589844,297.1499938964844,293.1499938964844,0.307948499917984,-5958.1884765625,304.02960205078125,0.9990000128746032,0.4218920171260834,0.3817968666553497,292.67022705078125,297.1499938964844,293.1499938964844,0.0123835261911153,-3434.0537109375,303.3353576660156,0.4891433417797088,0.050000000745058,0.232254609465599,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062591850757599,0.9908053874969482,0.9908053874969482,1.0,1.0,-1.508644938468933,0.663702666759491,0.8449423313140869,0.3122615218162536,0.0,0.0,0.5804413557052612,54.42819213867188,100.0,-76.05860900878906,-12605.890625,334.5779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2403259277344,306.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3125,18000.0,0.0,0.0,0.3060199618339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890136957168579,0.5890198349952698,-6.164644219097681e-06,0.0,0.0003105713403783,0.0,0.0,40.33685302734375,0.0,0.0,0.0,0.4012059271335602,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815368682146072,-3698.626220703125,304.1247863769531,0.8304541707038879,0.2603951096534729,0.2348464578390121,292.6634826660156,297.1499938964844,293.1499938964844,0.1412718892097473,-3188.841796875,304.1207275390625,0.7773186564445496,0.2133626788854599,0.2025408148765564,292.59552001953125,297.1499938964844,293.1499938964844,0.2295025587081909,-3469.506103515625,304.1087341308594,0.8831311464309692,0.3156881928443908,0.2205705642700195,292.5928649902344,297.1499938964844,293.1499938964844,0.3249287009239197,-6206.6328125,304.0446472167969,0.9774656295776368,0.4171211421489715,0.3963243067264557,292.6947937011719,297.1499938964844,293.1499938964844,0.0128099173307418,-3497.5390625,303.4319763183594,0.4666616320610046,0.050000000745058,0.2342726737260818,291.109619140625,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.6945495605469,291.1133117675781,1.0,0.3230094015598297,0.98968505859375,0.98968505859375,1.0,1.0,-1.546912670135498,0.6814905405044556,0.8654220700263977,0.322719007730484,0.0,0.0,0.5887964963912964,65.93579864501953,103.0,-17.167573928833008,-13046.923828125,383.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5619201660156,306.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17859.26171875,18000.0,0.0,0.0,0.3097591400146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062483191490173,0.6062545776367188,-6.270729045354528e-06,0.0,0.0003143661597277,0.0,0.0,42.55377197265625,0.0,0.0,0.0,0.4072807133197784,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815368682146072,-3698.626220703125,304.1247863769531,0.8304541707038879,0.2603951096534729,0.2348464578390121,292.6634826660156,297.1499938964844,293.1499938964844,0.1412718892097473,-3188.841796875,304.1207275390625,0.7773186564445496,0.2133626788854599,0.2025408148765564,292.59552001953125,297.1499938964844,293.1499938964844,0.2295025587081909,-3469.506103515625,304.1087341308594,0.8831311464309692,0.3156881928443908,0.2205705642700195,292.5928649902344,297.1499938964844,293.1499938964844,0.3249287009239197,-6206.6328125,304.0446472167969,0.9774656295776368,0.4171211421489715,0.3963243067264557,292.6947937011719,297.1499938964844,293.1499938964844,0.0128099173307418,-3497.5390625,303.4319763183594,0.4666616320610046,0.050000000745058,0.2342726737260818,291.109619140625,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.6945495605469,291.1133117675781,1.0,0.3230094015598297,0.98968505859375,0.98968505859375,1.0,1.0,-1.546912670135498,0.6814905405044556,0.8654220700263977,0.322719007730484,0.0,0.0,0.5887964963912964,65.93579864501953,103.0,-17.167573928833008,-13046.923828125,383.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5619201660156,306.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17859.26171875,18000.0,0.0,0.0,0.3097591400146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062483191490173,0.6062545776367188,-6.270729045354528e-06,0.0,0.0003143661597277,0.0,0.0,42.55377197265625,0.0,0.0,0.0,0.4072807133197784,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844505220651626,-3744.49169921875,304.1282958984375,0.8104961514472961,0.2636991441249847,0.238292783498764,292.7004089355469,297.1499938964844,293.1499938964844,0.1453915536403656,-3261.931884765625,304.12359619140625,0.7601220607757568,0.2181999087333679,0.2076586186885833,292.6321105957031,297.1499938964844,293.1499938964844,0.2354682236909866,-3539.58349609375,304.11248779296875,0.8626892566680908,0.3223126828670501,0.2255277186632156,292.654052734375,297.1499938964844,293.1499938964844,0.3261407017707824,-6213.76220703125,304.0769958496094,0.9479379653930664,0.4187744259834289,0.3969904780387878,292.7178955078125,297.1499938964844,293.1499938964844,0.0131672406569123,-3543.321044921875,303.5275573730469,0.445038765668869,0.050000000745058,0.2361481189727783,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.14434814453125,1.0,0.3359046876430511,0.9881298542022704,0.9881298542022704,1.0,1.0,-1.5657860040664673,0.6902920007705688,0.8754940032958984,0.3277433514595032,0.0,0.0,0.5869758129119873,76.31309509277344,106.0,17.967443466186523,-13248.822265625,421.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81707763671875,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.3130406141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075851917266846,0.6075915098190308,-6.311096058198018e-06,0.0,0.0003176964528393,0.0,0.0,42.90574264526367,0.0,0.0,0.0,0.4081054031848907,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844505220651626,-3744.49169921875,304.1282958984375,0.8104961514472961,0.2636991441249847,0.238292783498764,292.7004089355469,297.1499938964844,293.1499938964844,0.1453915536403656,-3261.931884765625,304.12359619140625,0.7601220607757568,0.2181999087333679,0.2076586186885833,292.6321105957031,297.1499938964844,293.1499938964844,0.2354682236909866,-3539.58349609375,304.11248779296875,0.8626892566680908,0.3223126828670501,0.2255277186632156,292.654052734375,297.1499938964844,293.1499938964844,0.3261407017707824,-6213.76220703125,304.0769958496094,0.9479379653930664,0.4187744259834289,0.3969904780387878,292.7178955078125,297.1499938964844,293.1499938964844,0.0131672406569123,-3543.321044921875,303.5275573730469,0.445038765668869,0.050000000745058,0.2361481189727783,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.14434814453125,1.0,0.3359046876430511,0.9881298542022704,0.9881298542022704,1.0,1.0,-1.5657860040664673,0.6902920007705688,0.8754940032958984,0.3277433514595032,0.0,0.0,0.5869758129119873,76.31309509277344,106.0,17.967443466186523,-13248.822265625,421.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81707763671875,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.3130406141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075851917266846,0.6075915098190308,-6.311096058198018e-06,0.0,0.0003176964528393,0.0,0.0,42.90574264526367,0.0,0.0,0.0,0.4081054031848907,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872985064983368,-3789.742919921875,304.1307678222656,0.797288179397583,0.2666352391242981,0.2412867695093155,292.7354431152344,297.1499938964844,293.1499938964844,0.1492606550455093,-3330.57080078125,304.1259460449219,0.750411331653595,0.2224859744310379,0.2121306955814361,292.6669921875,297.1499938964844,293.1499938964844,0.2414109855890274,-3609.498046875,304.1150817871094,0.8512322902679443,0.3283606469631195,0.2300889194011688,292.6965026855469,297.1499938964844,293.1499938964844,0.3306755721569061,-6274.77587890625,304.0935363769531,0.92935711145401,0.4227092564105987,0.4006488025188446,292.7385559082031,297.1499938964844,293.1499938964844,0.0135242268443107,-3589.2041015625,303.6203918457031,0.4322423040866852,0.050000000745058,0.2375964522361755,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.3463455736637115,0.9865747094154358,0.9865747094154358,1.0,1.0,-1.5863564014434814,0.6998998522758484,0.8864566087722778,0.333237737417221,0.0,0.0,0.5860423445701599,84.44952392578125,109.0,12.877269744873049,-13423.6640625,454.5333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0482482910156,306.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.3155883252620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605941116809845,0.6059474349021912,-6.3032834987097885e-06,0.0,0.000320282037137,0.0,0.0,42.70281600952149,0.0,0.0,0.0,0.4075697958469391,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872985064983368,-3789.742919921875,304.1307678222656,0.797288179397583,0.2666352391242981,0.2412867695093155,292.7354431152344,297.1499938964844,293.1499938964844,0.1492606550455093,-3330.57080078125,304.1259460449219,0.750411331653595,0.2224859744310379,0.2121306955814361,292.6669921875,297.1499938964844,293.1499938964844,0.2414109855890274,-3609.498046875,304.1150817871094,0.8512322902679443,0.3283606469631195,0.2300889194011688,292.6965026855469,297.1499938964844,293.1499938964844,0.3306755721569061,-6274.77587890625,304.0935363769531,0.92935711145401,0.4227092564105987,0.4006488025188446,292.7385559082031,297.1499938964844,293.1499938964844,0.0135242268443107,-3589.2041015625,303.6203918457031,0.4322423040866852,0.050000000745058,0.2375964522361755,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.3463455736637115,0.9865747094154358,0.9865747094154358,1.0,1.0,-1.5863564014434814,0.6998998522758484,0.8864566087722778,0.333237737417221,0.0,0.0,0.5860423445701599,84.44952392578125,109.0,12.877269744873049,-13423.6640625,454.5333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0482482910156,306.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.3155883252620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605941116809845,0.6059474349021912,-6.3032834987097885e-06,0.0,0.000320282037137,0.0,0.0,42.70281600952149,0.0,0.0,0.0,0.4075697958469391,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886313110589981,-3810.911865234375,304.1318359375,0.7923148274421692,0.2679882645606994,0.2426556348800659,292.75213623046875,297.1499938964844,293.1499938964844,0.1510592699050903,-3362.36572265625,304.1270446777344,0.7469943165779114,0.2244562357664108,0.2141738533973693,292.6841125488281,297.1499938964844,293.1499938964844,0.2441620081663131,-3641.71044921875,304.1164245605469,0.8471543788909912,0.3311173617839813,0.2321575134992599,292.714599609375,297.1499938964844,293.1499938964844,0.3331961929798126,-6310.02490234375,304.09918212890625,0.9226675629615784,0.4248983263969421,0.4027930200099945,292.7479553222656,297.1499938964844,293.1499938964844,0.0136997606605291,-3611.187255859375,303.66656494140625,0.4276278018951416,0.050000000745058,0.2382145971059799,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546325683594,1.0,0.350863367319107,0.985797107219696,0.985797107219696,1.0,1.0,-1.5962530374526978,0.7045254707336426,0.8917275667190552,0.3358857631683349,0.0,0.0,0.585523784160614,87.9465560913086,109.0,9.404947280883787,-13502.8740234375,469.7264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1532287597656,306.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.3166348934173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049711108207703,0.6049774289131165,-6.29684609521064e-06,0.0,0.0003213441523257,0.0,0.0,42.573341369628906,0.0,0.0,0.0,0.4072162210941314,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899087578058242,-3831.196533203125,304.1328125,0.7881091237068176,0.2692705690860748,0.2439484149217605,292.7682800292969,297.1499938964844,293.1499938964844,0.1527769118547439,-3392.66552734375,304.1280822753906,0.7441971898078918,0.226323589682579,0.2161036878824234,292.7007751464844,297.1499938964844,293.1499938964844,0.2468000501394271,-3672.525634765625,304.11773681640625,0.8438067436218262,0.3337441384792328,0.2341171354055404,292.7314453125,297.1499938964844,293.1499938964844,0.3357403576374054,-6345.99072265625,304.1037902832031,0.9171881079673768,0.4271028339862823,0.404978483915329,292.7567749023437,297.1499938964844,293.1499938964844,0.0138744367286562,-3632.703857421875,303.7125549316406,0.4237900674343109,0.050000000745058,0.2387781739234924,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7734680175781,291.155517578125,1.0,0.3550046682357788,0.98521888256073,0.98521888256073,1.0,1.0,-1.6057755947113037,0.7089836001396179,0.8967919945716858,0.3384411334991455,0.0,0.0,0.5850538611412048,91.14622497558594,97.0,6.080190181732178,-13576.841796875,484.0555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25103759765625,306.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9921875,18000.0,0.0,0.0,0.3175507187843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039995551109314,0.6040058732032776,-6.289872999332147e-06,0.0,0.0003222736122552,0.0,0.0,42.44102096557617,0.0,0.0,0.0,0.4068566858768463,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921232640743255,-3866.19970703125,304.1348571777344,0.789438009262085,0.271675556898117,0.2461692243814468,292.79864501953125,297.1499938964844,293.1499938964844,0.1558300554752349,-3446.25732421875,304.1303100585937,0.7469042539596558,0.2298341393470764,0.2195072025060653,292.7325134277344,297.1499938964844,293.1499938964844,0.251590758562088,-3728.1845703125,304.1205139160156,0.8467159271240234,0.3386887907981872,0.2376440465450287,292.7624206542969,297.1499938964844,293.1499938964844,0.3404876887798309,-6413.3388671875,304.1112365722656,0.91929429769516,0.4314223825931549,0.4090936779975891,292.7726745605469,297.1499938964844,293.1499938964844,0.0141302878037095,-3660.68896484375,303.8048400878906,0.4230450391769409,0.050000000745058,0.2388926744461059,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571750819683075,0.984062433242798,0.984062433242798,1.0,1.0,-1.621842861175537,0.7165001630783081,0.9053426384925842,0.3427759408950805,0.0,0.0,0.5840545296669006,92.08411407470705,85.0,3.497175693511963,-13702.5146484375,496.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42608642578125,306.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3984375,18000.0,0.0,0.0,0.3190375566482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021369099617004,0.6021431684494019,-6.276322437770432e-06,0.0,0.0003237825585529,0.0,0.0,42.1870346069336,0.0,0.0,0.0,0.4061560034751892,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921232640743255,-3866.19970703125,304.1348571777344,0.789438009262085,0.271675556898117,0.2461692243814468,292.79864501953125,297.1499938964844,293.1499938964844,0.1558300554752349,-3446.25732421875,304.1303100585937,0.7469042539596558,0.2298341393470764,0.2195072025060653,292.7325134277344,297.1499938964844,293.1499938964844,0.251590758562088,-3728.1845703125,304.1205139160156,0.8467159271240234,0.3386887907981872,0.2376440465450287,292.7624206542969,297.1499938964844,293.1499938964844,0.3404876887798309,-6413.3388671875,304.1112365722656,0.91929429769516,0.4314223825931549,0.4090936779975891,292.7726745605469,297.1499938964844,293.1499938964844,0.0141302878037095,-3660.68896484375,303.8048400878906,0.4230450391769409,0.050000000745058,0.2388926744461059,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571750819683075,0.984062433242798,0.984062433242798,1.0,1.0,-1.621842861175537,0.7165001630783081,0.9053426384925842,0.3427759408950805,0.0,0.0,0.5840545296669006,92.08411407470705,85.0,3.497175693511963,-13702.5146484375,496.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42608642578125,306.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3984375,18000.0,0.0,0.0,0.3190375566482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021369099617004,0.6021431684494019,-6.276322437770432e-06,0.0,0.0003237825585529,0.0,0.0,42.1870346069336,0.0,0.0,0.0,0.4061560034751892,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940228343009948,-3896.114501953125,304.13671875,0.7982746958732605,0.2739026546478271,0.2480680495500564,292.8263244628906,297.1499938964844,293.1499938964844,0.1585415154695511,-3493.62890625,304.1323547363281,0.7561781406402588,0.2331206351518631,0.2225165069103241,292.76220703125,297.1499938964844,293.1499938964844,0.255868136882782,-3777.602783203125,304.1231994628906,0.8571430444717407,0.3432423770427704,0.2407730817794799,292.79058837890625,297.1499938964844,293.1499938964844,0.3447864949703216,-6474.5,304.116943359375,0.9315007925033568,0.4355250895023346,0.4128633439540863,292.7863464355469,297.1499938964844,293.1499938964844,0.0143115716055035,-3676.78173828125,303.8978576660156,0.4275837540626526,0.050000000745058,0.2382189184427261,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.15850830078125,1.0,0.3552147448062897,0.9829059839248656,0.9829059839248656,1.0,1.0,-1.6352105140686035,0.7227525115013123,0.9124579429626464,0.3463847041130066,0.0,0.0,0.5828311443328857,88.76226806640625,73.0,2.264862060546875,-13800.8642578125,495.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771484375,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.76171875,18000.0,0.0,0.0,0.3201131820678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998416543006897,0.5998479127883911,-6.260329882934457e-06,0.0,0.0003248741850256,0.0,0.0,41.879150390625,0.0,0.0,0.0,0.4053062498569488,4.0,0.0,1.0
