time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940228343009948,-3896.114501953125,304.13671875,0.7982746958732605,0.2739026546478271,0.2480680495500564,292.8263244628906,297.1499938964844,293.1499938964844,0.1585415154695511,-3493.62890625,304.1323547363281,0.7561781406402588,0.2331206351518631,0.2225165069103241,292.76220703125,297.1499938964844,293.1499938964844,0.255868136882782,-3777.602783203125,304.1231994628906,0.8571430444717407,0.3432423770427704,0.2407730817794799,292.79058837890625,297.1499938964844,293.1499938964844,0.3447864949703216,-6474.5,304.116943359375,0.9315007925033568,0.4355250895023346,0.4128633439540863,292.7863464355469,297.1499938964844,293.1499938964844,0.0143115716055035,-3676.78173828125,303.8978576660156,0.4275837540626526,0.050000000745058,0.2382189184427261,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.15850830078125,1.0,0.3552147448062897,0.9829059839248656,0.9829059839248656,1.0,1.0,-1.6352105140686035,0.7227525115013123,0.9124579429626464,0.3463847041130066,0.0,0.0,0.5828311443328857,88.76226806640625,73.0,2.264862060546875,-13800.8642578125,495.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771484375,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.76171875,18000.0,0.0,0.0,0.3201131820678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998416543006897,0.5998479127883911,-6.260329882934457e-06,0.0,0.0003248741850256,0.0,0.0,41.879150390625,0.0,0.0,0.0,0.4053062498569488,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956802904605865,-3922.16162109375,304.1383972167969,0.8127050399780273,0.2759597897529602,0.249710738658905,292.8514709472656,297.1499938964844,293.1499938964844,0.1610039323568344,-3536.510498046875,304.1341247558594,0.77103191614151,0.2362150698900222,0.2252314686775207,292.7899475097656,297.1499938964844,293.1499938964844,0.2597226500511169,-3821.9462890625,304.1257019042969,0.8738783597946167,0.3474388420581817,0.2435680925846099,292.81658935546875,297.1499938964844,293.1499938964844,0.348676323890686,-6529.9404296875,304.1214599609375,0.95109623670578,0.4393574893474579,0.4162812530994415,292.79803466796875,297.1499938964844,293.1499938964844,0.0144440261647105,-3685.2802734375,303.9916381835937,0.436784029006958,0.050000000745058,0.2370391339063644,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503911793231964,0.9817332029342652,0.9817332029342652,1.0,1.0,-1.6464861631393433,0.7280220985412598,0.9184641242027284,0.3494326174259186,0.0,0.0,0.5815410017967224,82.6985092163086,61.0,0.8877554535865784,-13878.7822265625,485.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074279785156,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.462890625,18000.0,0.0,0.0,0.3208333253860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973297953605652,0.5973359942436218,-6.24245376457111e-06,0.0,0.0003256050404161,0.0,0.0,41.5417366027832,0.0,0.0,0.0,0.4043739140033722,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956802904605865,-3922.16162109375,304.1383972167969,0.8127050399780273,0.2759597897529602,0.249710738658905,292.8514709472656,297.1499938964844,293.1499938964844,0.1610039323568344,-3536.510498046875,304.1341247558594,0.77103191614151,0.2362150698900222,0.2252314686775207,292.7899475097656,297.1499938964844,293.1499938964844,0.2597226500511169,-3821.9462890625,304.1257019042969,0.8738783597946167,0.3474388420581817,0.2435680925846099,292.81658935546875,297.1499938964844,293.1499938964844,0.348676323890686,-6529.9404296875,304.1214599609375,0.95109623670578,0.4393574893474579,0.4162812530994415,292.79803466796875,297.1499938964844,293.1499938964844,0.0144440261647105,-3685.2802734375,303.9916381835937,0.436784029006958,0.050000000745058,0.2370391339063644,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503911793231964,0.9817332029342652,0.9817332029342652,1.0,1.0,-1.6464861631393433,0.7280220985412598,0.9184641242027284,0.3494326174259186,0.0,0.0,0.5815410017967224,82.6985092163086,61.0,0.8877554535865784,-13878.7822265625,485.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074279785156,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.462890625,18000.0,0.0,0.0,0.3208333253860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973297953605652,0.5973359942436218,-6.24245376457111e-06,0.0,0.0003256050404161,0.0,0.0,41.5417366027832,0.0,0.0,0.0,0.4043739140033722,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971460431814193,-3945.175537109375,304.1398010253906,0.8313329219818115,0.2778441309928894,0.2511363923549652,292.8744201660156,297.1499938964844,293.1499938964844,0.163272738456726,-3575.927978515625,304.1356201171875,0.7916541695594788,0.2391261160373687,0.2277045994997024,292.8158874511719,297.1499938964844,293.1499938964844,0.2632278501987457,-3862.141357421875,304.1279602050781,0.8970919847488403,0.3512978851795196,0.2460751980543136,292.840576171875,297.1499938964844,293.1499938964844,0.3522324562072754,-6580.71044921875,304.1250305175781,0.9753276705741882,0.4429382979869842,0.419382631778717,292.80828857421875,297.1499938964844,293.1499938964844,0.0145426029339432,-3688.755126953125,304.0853271484375,0.4514163434505462,0.050000000745058,0.2355329245328903,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435767292976379,0.9805603623390198,0.9805603623390198,1.0,1.0,-1.6560932397842407,0.7325072288513184,0.9235860109329224,0.3520317673683166,0.0,0.0,0.580453634262085,74.85928344726562,49.0,-0.4131479859352112,-13943.1220703125,468.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,307.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90625,18000.0,0.0,0.0,0.3212662041187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950613617897034,0.59506756067276,-6.225450306374114e-06,0.0,0.0003260443627368,0.0,0.0,41.23379135131836,0.0,0.0,0.0,0.4035240113735199,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971460431814193,-3945.175537109375,304.1398010253906,0.8313329219818115,0.2778441309928894,0.2511363923549652,292.8744201660156,297.1499938964844,293.1499938964844,0.163272738456726,-3575.927978515625,304.1356201171875,0.7916541695594788,0.2391261160373687,0.2277045994997024,292.8158874511719,297.1499938964844,293.1499938964844,0.2632278501987457,-3862.141357421875,304.1279602050781,0.8970919847488403,0.3512978851795196,0.2460751980543136,292.840576171875,297.1499938964844,293.1499938964844,0.3522324562072754,-6580.71044921875,304.1250305175781,0.9753276705741882,0.4429382979869842,0.419382631778717,292.80828857421875,297.1499938964844,293.1499938964844,0.0145426029339432,-3688.755126953125,304.0853271484375,0.4514163434505462,0.050000000745058,0.2355329245328903,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435767292976379,0.9805603623390198,0.9805603623390198,1.0,1.0,-1.6560932397842407,0.7325072288513184,0.9235860109329224,0.3520317673683166,0.0,0.0,0.580453634262085,74.85928344726562,49.0,-0.4131479859352112,-13943.1220703125,468.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,307.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90625,18000.0,0.0,0.0,0.3212662041187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950613617897034,0.59506756067276,-6.225450306374114e-06,0.0,0.0003260443627368,0.0,0.0,41.23379135131836,0.0,0.0,0.0,0.4035240113735199,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977991014719009,-3955.407470703125,304.1404724121094,0.8428246974945068,0.2787144184112549,0.2517697811126709,292.8851318359375,297.1499938964844,293.1499938964844,0.1643309891223907,-3594.272216796875,304.1363220214844,0.8043285608291626,0.2405091226100921,0.2288559824228286,292.8282470703125,297.1499938964844,293.1499938964844,0.2648455500602722,-3880.638916015625,304.1290283203125,0.9117894768714904,0.3531033098697662,0.247228518128395,292.851806640625,297.1499938964844,293.1499938964844,0.3538930416107178,-6604.431640625,304.12652587890625,0.9881421327590942,0.4446478188037872,0.4208367764949798,292.81298828125,297.1499938964844,293.1499938964844,0.0145814772695302,-3688.955810546875,304.1319885253906,0.4612847864627838,0.050000000745058,0.2346944659948349,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.8840637207031,291.158203125,1.0,0.3395974040031433,0.9799739718437196,0.9799739718437196,1.0,1.0,-1.6603604555130005,0.7344974279403687,0.9258629679679872,0.353186696767807,0.0,0.0,0.5799347162246704,70.47330474853516,49.0,-0.6348916888237,-13970.3984375,458.8982543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0,18000.0,0.0,0.0,0.3213958740234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594015896320343,0.5940220952033997,-6.2176968640415e-06,0.0,0.0003261759702581,0.0,0.0,41.0927734375,0.0,0.0,0.0,0.4031319916248321,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984025686979293,-3964.86083984375,304.14111328125,0.8567789196968079,0.2795302867889404,0.2523438930511474,292.8954467773437,297.1499938964844,293.1499938964844,0.1653415411710739,-3611.775390625,304.136962890625,0.8185205459594727,0.2418378442525863,0.229945033788681,292.8401794433594,297.1499938964844,293.1499938964844,0.266385406255722,-3898.227783203125,304.1300354003906,0.9306536912918092,0.3548296689987182,0.2483146488666534,292.8623962402344,297.1499938964844,293.1499938964844,0.3534910976886749,-6595.9775390625,304.1318054199219,0.9990000128746032,0.446343183517456,0.4200853109359741,292.8175354003906,297.1499938964844,293.1499938964844,0.0148531114682555,-3726.706298828125,304.1488037109375,0.4751821458339691,0.052121315151453,0.2370576411485672,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.89373779296875,291.1571960449219,1.0,0.3353482186794281,0.9794049263000488,0.9794049263000488,1.0,1.0,-1.6655550003051758,0.7369082570075989,0.9286467432975768,0.3546551465988159,0.0,0.0,0.5794976949691772,65.75447845458984,37.0,-2.694063425064087,-13999.5234375,448.6011352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.806640625,18000.0,0.0,0.0,0.3214809596538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930244326591492,0.5930306315422058,-6.2102799347485416e-06,0.0,0.0003262623213231,0.0,0.0,40.958961486816406,0.0,0.0,0.0,0.4027625322341919,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992178857326507,-3977.156982421875,304.1427307128906,0.8854982852935791,0.280926376581192,0.2533795535564422,292.9150085449219,297.1499938964844,293.1499938964844,0.1670518964529037,-3640.962646484375,304.13848876953125,0.845390260219574,0.2443226128816604,0.2320373058319091,292.862548828125,297.1499938964844,293.1499938964844,0.268991619348526,-3927.575927734375,304.13238525390625,0.9663998484611512,0.3581440150737762,0.2504210174083709,292.84381103515625,297.1499938964844,293.1499938964844,0.317183643579483,-6029.36962890625,304.1980285644531,0.9990000128746032,0.4572605490684509,0.3824588656425476,292.8316345214844,297.1499938964844,293.1499938964844,0.0177510194480419,-4098.4462890625,304.1444091796875,0.5099244713783264,0.0576998554170131,0.261083722114563,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728820800781,1.0,0.3253543376922607,0.9782668352127076,0.9782668352127076,1.0,1.0,-1.655566930770874,0.7321063280105591,0.9234606027603148,0.3520822823047638,0.0,0.0,0.576179563999176,57.45648956298828,55.0,19.26862907409668,-13957.140625,419.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.14453125,18000.0,0.0,0.0,0.3214246034622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892901420593262,0.5892963409423828,-6.190103704284411e-06,0.0,0.0003262051322963,0.0,0.0,40.498756408691406,0.0,0.0,0.0,0.4013863503932953,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992178857326507,-3977.156982421875,304.1427307128906,0.8854982852935791,0.280926376581192,0.2533795535564422,292.9150085449219,297.1499938964844,293.1499938964844,0.1670518964529037,-3640.962646484375,304.13848876953125,0.845390260219574,0.2443226128816604,0.2320373058319091,292.862548828125,297.1499938964844,293.1499938964844,0.268991619348526,-3927.575927734375,304.13238525390625,0.9663998484611512,0.3581440150737762,0.2504210174083709,292.84381103515625,297.1499938964844,293.1499938964844,0.317183643579483,-6029.36962890625,304.1980285644531,0.9990000128746032,0.4572605490684509,0.3824588656425476,292.8316345214844,297.1499938964844,293.1499938964844,0.0177510194480419,-4098.4462890625,304.1444091796875,0.5099244713783264,0.0576998554170131,0.261083722114563,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728820800781,1.0,0.3253543376922607,0.9782668352127076,0.9782668352127076,1.0,1.0,-1.655566930770874,0.7321063280105591,0.9234606027603148,0.3520822823047638,0.0,0.0,0.576179563999176,57.45648956298828,55.0,19.26862907409668,-13957.140625,419.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.14453125,18000.0,0.0,0.0,0.3214246034622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892901420593262,0.5892963409423828,-6.190103704284411e-06,0.0,0.0003262051322963,0.0,0.0,40.498756408691406,0.0,0.0,0.0,0.4013863503932953,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000339031219482,-3989.925537109375,304.1437683105469,0.8966436386108398,0.2816610634326935,0.2540994882583618,292.93475341796875,297.1499938964844,293.1499938964844,0.1688321083784103,-3671.77587890625,304.1393127441406,0.856852114200592,0.2462743073701858,0.2339182049036026,292.8841857910156,297.1499938964844,293.1499938964844,0.2718790173530578,-3960.67431640625,304.13336181640625,0.9792547821998596,0.3610367774963379,0.2524391412734985,292.7943115234375,297.1499938964844,293.1499938964844,0.3041709065437317,-5832.744140625,304.2020568847656,0.9990000128746032,0.4750736057758331,0.3698106706142425,292.8515930175781,297.1499938964844,293.1499938964844,0.0203881487250328,-4398.40087890625,304.14190673828125,0.531175434589386,0.06172975897789,0.2801586389541626,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1671142578125,1.0,0.3255318999290466,0.977128803730011,0.977128803730011,1.0,1.0,-1.6688036918640137,0.7383852005004883,0.9304184913635254,0.3554076850414276,0.0,0.0,0.5730641484260559,55.18143081665039,73.0,-9.200725555419922,-13966.3330078125,420.4593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09149169921875,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9765625,18000.0,0.0,0.0,0.3208858072757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809078216552734,0.5809139013290405,-6.132762791821733e-06,0.0,0.0003256583004258,0.0,0.0,39.41374588012695,0.0,0.0,0.0,0.3984327018260956,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000339031219482,-3989.925537109375,304.1437683105469,0.8966436386108398,0.2816610634326935,0.2540994882583618,292.93475341796875,297.1499938964844,293.1499938964844,0.1688321083784103,-3671.77587890625,304.1393127441406,0.856852114200592,0.2462743073701858,0.2339182049036026,292.8841857910156,297.1499938964844,293.1499938964844,0.2718790173530578,-3960.67431640625,304.13336181640625,0.9792547821998596,0.3610367774963379,0.2524391412734985,292.7943115234375,297.1499938964844,293.1499938964844,0.3041709065437317,-5832.744140625,304.2020568847656,0.9990000128746032,0.4750736057758331,0.3698106706142425,292.8515930175781,297.1499938964844,293.1499938964844,0.0203881487250328,-4398.40087890625,304.14190673828125,0.531175434589386,0.06172975897789,0.2801586389541626,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1671142578125,1.0,0.3255318999290466,0.977128803730011,0.977128803730011,1.0,1.0,-1.6688036918640137,0.7383852005004883,0.9304184913635254,0.3554076850414276,0.0,0.0,0.5730641484260559,55.18143081665039,73.0,-9.200725555419922,-13966.3330078125,420.4593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09149169921875,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9765625,18000.0,0.0,0.0,0.3208858072757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809078216552734,0.5809139013290405,-6.132762791821733e-06,0.0,0.0003256583004258,0.0,0.0,39.41374588012695,0.0,0.0,0.0,0.3984327018260956,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010407894849777,-4006.353515625,304.1441650390625,0.88918536901474,0.2818531692028045,0.2544549405574798,292.9544982910156,297.1499938964844,293.1499938964844,0.1707877963781356,-3706.19580078125,304.1396179199219,0.8515447378158569,0.2477224171161651,0.2354732900857925,292.90509033203125,297.1499938964844,293.1499938964844,0.2753007709980011,-4000.473388671875,304.1331787109375,0.9737289547920228,0.3635340929031372,0.254296064376831,292.7737121582031,297.1499938964844,293.1499938964844,0.3133649528026581,-5985.24365234375,304.16876220703125,0.9990000128746032,0.488342672586441,0.3794491589069366,292.8728942871094,297.1499938964844,293.1499938964844,0.0228609684854745,-4657.138671875,304.1405029296875,0.5374840497970581,0.0649739503860473,0.2958742380142212,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318054199219,1.0,0.3330984115600586,0.9760675430297852,0.9760675430297852,1.0,1.0,-1.7037575244903564,0.7549474239349365,0.94881010055542,0.3646170198917389,0.0,0.0,0.5771816968917847,57.84056854248047,91.0,-40.61077117919922,-14152.0263671875,448.38970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.92578125,18000.0,0.0,0.0,0.320487231016159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840207934379578,0.5840268731117249,-6.132836006145226e-06,0.0,0.0003252537862863,0.0,0.0,39.7022819519043,0.0,0.0,0.0,0.399366945028305,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010407894849777,-4006.353515625,304.1441650390625,0.88918536901474,0.2818531692028045,0.2544549405574798,292.9544982910156,297.1499938964844,293.1499938964844,0.1707877963781356,-3706.19580078125,304.1396179199219,0.8515447378158569,0.2477224171161651,0.2354732900857925,292.90509033203125,297.1499938964844,293.1499938964844,0.2753007709980011,-4000.473388671875,304.1331787109375,0.9737289547920228,0.3635340929031372,0.254296064376831,292.7737121582031,297.1499938964844,293.1499938964844,0.3133649528026581,-5985.24365234375,304.16876220703125,0.9990000128746032,0.488342672586441,0.3794491589069366,292.8728942871094,297.1499938964844,293.1499938964844,0.0228609684854745,-4657.138671875,304.1405029296875,0.5374840497970581,0.0649739503860473,0.2958742380142212,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318054199219,1.0,0.3330984115600586,0.9760675430297852,0.9760675430297852,1.0,1.0,-1.7037575244903564,0.7549474239349365,0.94881010055542,0.3646170198917389,0.0,0.0,0.5771816968917847,57.84056854248047,91.0,-40.61077117919922,-14152.0263671875,448.38970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.92578125,18000.0,0.0,0.0,0.320487231016159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840207934379578,0.5840268731117249,-6.132836006145226e-06,0.0,0.0003252537862863,0.0,0.0,39.7022819519043,0.0,0.0,0.0,0.399366945028305,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020051628351211,-4022.3076171875,304.1445007324219,0.8696799874305725,0.2816042900085449,0.2545304894447326,292.97393798828125,297.1499938964844,293.1499938964844,0.172693133354187,-3739.87841796875,304.139892578125,0.8354215621948242,0.2487358301877975,0.2367418110370636,292.92510986328125,297.1499938964844,293.1499938964844,0.2788646817207336,-4041.972412109375,304.13287353515625,0.954497456550598,0.3656810224056244,0.2560034096240997,292.79840087890625,297.1499938964844,293.1499938964844,0.3390511572360992,-6390.0517578125,304.1194763183594,0.9990000128746032,0.4929672479629516,0.405169814825058,292.8949279785156,297.1499938964844,293.1499938964844,0.0251713711768388,-4883.77783203125,304.13983154296875,0.5327296257019043,0.0675291344523429,0.3091558218002319,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462594747543335,0.975006341934204,0.975006341934204,1.0,1.0,-1.7542414665222168,0.7789400815963745,0.9753013253211976,0.3779790103435516,0.0,0.0,0.5886549949645996,64.31905364990234,109.0,-58.84172439575195,-14484.28125,498.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,307.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.98046875,18000.0,0.0,0.0,0.3211182951927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007540225982666,0.6007602214813232,-6.225193374120863e-06,0.0,0.0003258942451793,0.0,0.0,41.77541732788086,0.0,0.0,0.0,0.4053111374378204,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020051628351211,-4022.3076171875,304.1445007324219,0.8696799874305725,0.2816042900085449,0.2545304894447326,292.97393798828125,297.1499938964844,293.1499938964844,0.172693133354187,-3739.87841796875,304.139892578125,0.8354215621948242,0.2487358301877975,0.2367418110370636,292.92510986328125,297.1499938964844,293.1499938964844,0.2788646817207336,-4041.972412109375,304.13287353515625,0.954497456550598,0.3656810224056244,0.2560034096240997,292.79840087890625,297.1499938964844,293.1499938964844,0.3390511572360992,-6390.0517578125,304.1194763183594,0.9990000128746032,0.4929672479629516,0.405169814825058,292.8949279785156,297.1499938964844,293.1499938964844,0.0251713711768388,-4883.77783203125,304.13983154296875,0.5327296257019043,0.0675291344523429,0.3091558218002319,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462594747543335,0.975006341934204,0.975006341934204,1.0,1.0,-1.7542414665222168,0.7789400815963745,0.9753013253211976,0.3779790103435516,0.0,0.0,0.5886549949645996,64.31905364990234,109.0,-58.84172439575195,-14484.28125,498.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,307.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.98046875,18000.0,0.0,0.0,0.3211182951927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007540225982666,0.6007602214813232,-6.225193374120863e-06,0.0,0.0003258942451793,0.0,0.0,41.77541732788086,0.0,0.0,0.0,0.4053111374378204,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023937851190567,-4028.770751953125,304.1448059082031,0.8575308918952942,0.2813215553760528,0.2544687390327453,292.9834899902344,297.1499938964844,293.1499938964844,0.1735618710517883,-3755.219482421875,304.1401672363281,0.8251125812530518,0.2490886598825454,0.2372744977474212,292.9347839355469,297.1499938964844,293.1499938964844,0.2805911302566528,-4062.005615234375,304.1328430175781,0.9407369494438172,0.3666301965713501,0.2568029463291168,292.8273620605469,297.1499938964844,293.1499938964844,0.3567895293235779,-6663.80029296875,304.0927734375,0.9990000128746032,0.4917418956756592,0.4226178228855133,292.9062194824219,297.1499938964844,293.1499938964844,0.0262181479483842,-4982.54931640625,304.1398010253906,0.5275782942771912,0.0685439705848693,0.314832866191864,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.354431539773941,0.9744757413864136,0.9744757413864136,1.0,1.0,-1.7835299968719482,0.7928946614265442,0.990635335445404,0.3857445120811462,0.0,0.0,0.5968048572540283,68.8258285522461,109.0,-62.31954956054688,-14691.66015625,530.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,307.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.703125,18000.0,0.0,0.0,0.3220698237419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142219305038452,0.6142282485961914,-6.310474873316707e-06,0.0,0.0003268599393777,0.0,0.0,43.551883697509766,0.0,0.0,0.0,0.4102481603622436,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027205377817154,-4034.24169921875,304.1451416015625,0.8448258638381958,0.280936449766159,0.2543408274650574,292.9929504394531,297.1499938964844,293.1499938964844,0.1743759959936142,-3769.593994140625,304.1404724121094,0.8138309717178345,0.2493427246809005,0.2377408295869827,292.9442138671875,297.1499938964844,293.1499938964844,0.2822823226451874,-4081.591552734375,304.13287353515625,0.9252893328666688,0.3675005137920379,0.2575673162937164,292.8668212890625,297.1499938964844,293.1499938964844,0.377183049917221,-6974.11669921875,304.0661315917969,0.9990000128746032,0.488095074892044,0.4423864483833313,292.9176025390625,297.1499938964844,293.1499938964844,0.0271367151290178,-5075.30224609375,304.1399841308594,0.5213472247123718,0.0693960040807724,0.3198830485343933,291.0396423339844,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.03668212890625,1.0,0.3634141981601715,0.9736303687095642,0.9736303687095642,1.0,1.0,-1.81465232372284,0.8077388405799866,1.0069135427474976,0.3939914405345917,0.0,0.0,0.6065678596496582,74.09703063964844,112.0,-63.95595932006836,-14919.572265625,568.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17709.15625,18000.0,0.0,0.0,0.3235453367233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310198903083801,0.6310263276100159,-6.422898877644911e-06,0.0,0.0003283573896624,0.0,0.0,45.86550521850586,0.0,0.0,0.0,0.4165276885032654,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026257216930389,-4032.476318359375,304.1470031738281,0.8207263946533203,0.2799924314022064,0.2539334297180176,293.0108642578125,297.1499938964844,293.1499938964844,0.1753571480512619,-3786.326416015625,304.1420593261719,0.7900441288948059,0.249688372015953,0.2385224252939224,292.9618835449219,297.1499938964844,293.1499938964844,0.2847526967525482,-4109.44189453125,304.13458251953125,0.896765947341919,0.3691321015357971,0.2590254247188568,292.9541015625,297.1499938964844,293.1499938964844,0.3920527696609497,-7186.14111328125,304.07293701171875,0.9839475750923156,0.4775215089321136,0.4551483988761902,292.939453125,297.1499938964844,293.1499938964844,0.0286607462912797,-5216.7841796875,304.14068603515625,0.5087178349494934,0.0708504542708396,0.3286508321762085,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.00653076171875,291.02655029296875,1.0,0.3766742646694183,0.971939742565155,0.971939742565155,1.0,1.0,-1.8425748348236084,0.8209382891654968,1.0216366052627563,0.4017316401004791,0.0,0.0,0.6255653500556946,85.1823501586914,115.0,-10.758430480957031,-15242.35546875,622.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6053161621094,307.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17634.91796875,18000.0,0.0,0.0,0.3280874490737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711969375610352,0.6712036728858948,-6.72381838739966e-06,0.0,0.0003329670580569,0.0,0.0,51.892276763916016,0.0,0.0,0.0,0.4319190382957458,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026257216930389,-4032.476318359375,304.1470031738281,0.8207263946533203,0.2799924314022064,0.2539334297180176,293.0108642578125,297.1499938964844,293.1499938964844,0.1753571480512619,-3786.326416015625,304.1420593261719,0.7900441288948059,0.249688372015953,0.2385224252939224,292.9618835449219,297.1499938964844,293.1499938964844,0.2847526967525482,-4109.44189453125,304.13458251953125,0.896765947341919,0.3691321015357971,0.2590254247188568,292.9541015625,297.1499938964844,293.1499938964844,0.3920527696609497,-7186.14111328125,304.07293701171875,0.9839475750923156,0.4775215089321136,0.4551483988761902,292.939453125,297.1499938964844,293.1499938964844,0.0286607462912797,-5216.7841796875,304.14068603515625,0.5087178349494934,0.0708504542708396,0.3286508321762085,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.00653076171875,291.02655029296875,1.0,0.3766742646694183,0.971939742565155,0.971939742565155,1.0,1.0,-1.8425748348236084,0.8209382891654968,1.0216366052627563,0.4017316401004791,0.0,0.0,0.6255653500556946,85.1823501586914,115.0,-10.758430480957031,-15242.35546875,622.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6053161621094,307.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17634.91796875,18000.0,0.0,0.0,0.3280874490737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711969375610352,0.6712036728858948,-6.72381838739966e-06,0.0,0.0003329670580569,0.0,0.0,51.892276763916016,0.0,0.0,0.0,0.4319190382957458,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013405412435531,-4010.754150390625,304.15008544921875,0.8003640174865723,0.2786973118782043,0.2532377541065216,293.0282287597656,297.1499938964844,293.1499938964844,0.1752956509590149,-3783.989990234375,304.144775390625,0.7709934115409851,0.249690756201744,0.2390169352293014,292.9787292480469,297.1499938964844,293.1499938964844,0.2857124507427215,-4119.00830078125,304.1380615234375,0.8759294152259827,0.3704791665077209,0.260312557220459,292.9999389648437,297.1499938964844,293.1499938964844,0.3873679935932159,-7101.49853515625,304.10577392578125,0.9573320150375366,0.4731274247169494,0.4498993754386902,292.9595642089844,297.1499938964844,293.1499938964844,0.0300796553492546,-5324.39697265625,304.1414489746094,0.4994365870952606,0.0721027180552482,0.33640056848526,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0634765625,1.0,0.3861788213253021,0.9702490568161012,0.9702490568161012,1.0,1.0,-1.8470481634140008,0.8230137228965759,1.0240343809127808,0.4028806090354919,0.0,0.0,0.6343460083007812,95.25353240966795,118.0,27.42445945739746,-15318.009765625,657.1436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32208251953125,307.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17775.85546875,18000.0,0.0,0.0,0.3336887955665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958059072494507,0.6958128809928894,-6.959972779441159e-06,0.0,0.0003386517055332,0.0,0.0,56.13465118408203,0.0,0.0,0.0,0.4420011341571808,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013405412435531,-4010.754150390625,304.15008544921875,0.8003640174865723,0.2786973118782043,0.2532377541065216,293.0282287597656,297.1499938964844,293.1499938964844,0.1752956509590149,-3783.989990234375,304.144775390625,0.7709934115409851,0.249690756201744,0.2390169352293014,292.9787292480469,297.1499938964844,293.1499938964844,0.2857124507427215,-4119.00830078125,304.1380615234375,0.8759294152259827,0.3704791665077209,0.260312557220459,292.9999389648437,297.1499938964844,293.1499938964844,0.3873679935932159,-7101.49853515625,304.10577392578125,0.9573320150375366,0.4731274247169494,0.4498993754386902,292.9595642089844,297.1499938964844,293.1499938964844,0.0300796553492546,-5324.39697265625,304.1414489746094,0.4994365870952606,0.0721027180552482,0.33640056848526,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0634765625,1.0,0.3861788213253021,0.9702490568161012,0.9702490568161012,1.0,1.0,-1.8470481634140008,0.8230137228965759,1.0240343809127808,0.4028806090354919,0.0,0.0,0.6343460083007812,95.25353240966795,118.0,27.42445945739746,-15318.009765625,657.1436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32208251953125,307.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17775.85546875,18000.0,0.0,0.0,0.3336887955665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958059072494507,0.6958128809928894,-6.959972779441159e-06,0.0,0.0003386517055332,0.0,0.0,56.13465118408203,0.0,0.0,0.0,0.4420011341571808,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999578326940536,-3987.923828125,304.15234375,0.7860034108161926,0.2771519422531128,0.2521814405918121,293.0449523925781,297.1499938964844,293.1499938964844,0.1750718355178833,-3779.26611328125,304.1468811035156,0.7587093710899353,0.2493835985660553,0.2390866875648498,292.99462890625,297.1499938964844,293.1499938964844,0.2866665720939636,-4128.9658203125,304.14044189453125,0.862912654876709,0.3715945184230804,0.2613390386104584,293.0245361328125,297.1499938964844,293.1499938964844,0.3862072825431824,-7076.72314453125,304.1221618652344,0.9391923546791076,0.4719153642654419,0.4485364556312561,292.9779052734375,297.1499938964844,293.1499938964844,0.0311964973807334,-5418.16552734375,304.1424255371094,0.4942162930965423,0.0732067227363586,0.3428837656974792,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935037553310394,0.9686593413352966,0.9686593413352966,1.0,1.0,-1.8532440662384035,0.8259216547012329,1.0273224115371704,0.4044770002365112,0.0,0.0,0.6416319608688354,102.8178253173828,121.0,30.2017822265625,-15376.48046875,685.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1165466308594,306.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17831.0390625,18000.0,0.0,0.0,0.3394946753978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713798463344574,0.7138055562973022,-7.126465334295062e-06,0.0,0.0003445439506322,0.0,0.0,59.32111358642578,0.0,0.0,0.0,0.4493919014930725,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999578326940536,-3987.923828125,304.15234375,0.7860034108161926,0.2771519422531128,0.2521814405918121,293.0449523925781,297.1499938964844,293.1499938964844,0.1750718355178833,-3779.26611328125,304.1468811035156,0.7587093710899353,0.2493835985660553,0.2390866875648498,292.99462890625,297.1499938964844,293.1499938964844,0.2866665720939636,-4128.9658203125,304.14044189453125,0.862912654876709,0.3715945184230804,0.2613390386104584,293.0245361328125,297.1499938964844,293.1499938964844,0.3862072825431824,-7076.72314453125,304.1221618652344,0.9391923546791076,0.4719153642654419,0.4485364556312561,292.9779052734375,297.1499938964844,293.1499938964844,0.0311964973807334,-5418.16552734375,304.1424255371094,0.4942162930965423,0.0732067227363586,0.3428837656974792,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935037553310394,0.9686593413352966,0.9686593413352966,1.0,1.0,-1.8532440662384035,0.8259216547012329,1.0273224115371704,0.4044770002365112,0.0,0.0,0.6416319608688354,102.8178253173828,121.0,30.2017822265625,-15376.48046875,685.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1165466308594,306.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17831.0390625,18000.0,0.0,0.0,0.3394946753978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713798463344574,0.7138055562973022,-7.126465334295062e-06,0.0,0.0003445439506322,0.0,0.0,59.32111358642578,0.0,0.0,0.0,0.4493919014930725,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983656883239746,-3961.8681640625,304.1542053222656,0.7751775979995728,0.2754197716712951,0.2508942782878876,293.060791015625,297.1499938964844,293.1499938964844,0.1745916604995727,-3770.22314453125,304.1487121582031,0.7497838735580444,0.2488346695899963,0.2388584315776825,293.0093688964844,297.1499938964844,293.1499938964844,0.2874031662940979,-4136.57666015625,304.14239501953125,0.8538141250610352,0.3725382685661316,0.2621959745883941,293.04156494140625,297.1499938964844,293.1499938964844,0.3859302401542663,-7067.91455078125,304.1317749023437,0.926186501979828,0.4716323018074035,0.4483595192432403,292.9944152832031,297.1499938964844,293.1499938964844,0.0321890488266944,-5500.4892578125,304.143310546875,0.4908986091613769,0.074215292930603,0.3486215770244598,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06494140625,291.106201171875,1.0,0.3993763327598572,0.9670696258544922,0.9670696258544922,1.0,1.0,-1.8591313362121584,0.8286824226379395,1.0304489135742188,0.4059879779815674,0.0,0.0,0.6462544202804565,108.86176300048828,124.0,29.14665412902832,-15426.1904296875,709.2510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3515625,18000.0,0.0,0.0,0.3451572358608246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262618541717529,0.7262690663337708,-7.247510893648723e-06,0.0,0.0003502907056827,0.0,0.0,61.62729644775391,0.0,0.0,0.0,0.4545663297176361,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983656883239746,-3961.8681640625,304.1542053222656,0.7751775979995728,0.2754197716712951,0.2508942782878876,293.060791015625,297.1499938964844,293.1499938964844,0.1745916604995727,-3770.22314453125,304.1487121582031,0.7497838735580444,0.2488346695899963,0.2388584315776825,293.0093688964844,297.1499938964844,293.1499938964844,0.2874031662940979,-4136.57666015625,304.14239501953125,0.8538141250610352,0.3725382685661316,0.2621959745883941,293.04156494140625,297.1499938964844,293.1499938964844,0.3859302401542663,-7067.91455078125,304.1317749023437,0.926186501979828,0.4716323018074035,0.4483595192432403,292.9944152832031,297.1499938964844,293.1499938964844,0.0321890488266944,-5500.4892578125,304.143310546875,0.4908986091613769,0.074215292930603,0.3486215770244598,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06494140625,291.106201171875,1.0,0.3993763327598572,0.9670696258544922,0.9670696258544922,1.0,1.0,-1.8591313362121584,0.8286824226379395,1.0304489135742188,0.4059879779815674,0.0,0.0,0.6462544202804565,108.86176300048828,124.0,29.14665412902832,-15426.1904296875,709.2510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3515625,18000.0,0.0,0.0,0.3451572358608246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262618541717529,0.7262690663337708,-7.247510893648723e-06,0.0,0.0003502907056827,0.0,0.0,61.62729644775391,0.0,0.0,0.0,0.4545663297176361,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974965631961822,-3947.6962890625,304.155029296875,0.7705788612365723,0.2744852304458618,0.2501752972602844,293.068359375,297.1499938964844,293.1499938964844,0.1742638051509857,-3764.212890625,304.1495361328125,0.7460602521896362,0.2484744787216186,0.2386477291584015,293.0163269042969,297.1499938964844,293.1499938964844,0.2876952886581421,-4139.5498046875,304.14324951171875,0.8501412868499756,0.3729502558708191,0.2625711560249328,293.0487670898437,297.1499938964844,293.1499938964844,0.3858478367328644,-7064.96923828125,304.1352233886719,0.920924186706543,0.471591979265213,0.4484032094478607,293.0020446777344,297.1499938964844,293.1499938964844,0.0326457098126411,-5538.0673828125,304.1436767578125,0.489640474319458,0.074685089290142,0.3512656092643738,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9082946777344,293.0724182128906,291.1163024902344,1.0,0.4019134938716888,0.9662747979164124,0.9662747979164124,1.0,1.0,-1.861693263053894,0.8298805952072144,1.0318127870559692,0.4066386818885803,0.0,0.0,0.6475712656974792,111.49749755859376,124.0,28.77400588989257,-15447.6708984375,719.5919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585266113281,306.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.37890625,18000.0,0.0,0.0,0.3478388488292694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304164171218872,0.7304236888885498,-7.290373105206527e-06,0.0,0.0003530122048687,0.0,0.0,62.42420196533203,0.0,0.0,0.0,0.4563116431236267,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965803354978561,-3932.777587890625,304.15576171875,0.7663507461547852,0.2735055387020111,0.2494092732667923,293.07574462890625,297.1499938964844,293.1499938964844,0.1738802194595337,-3757.251953125,304.1503295898437,0.7426596283912659,0.2480586022138595,0.2383774220943451,293.0230712890625,297.1499938964844,293.1499938964844,0.2879388928413391,-4141.98828125,304.1440124511719,0.8468602895736694,0.3733239471912384,0.2629143893718719,293.055419921875,297.1499938964844,293.1499938964844,0.3857454657554626,-7062.013671875,304.1380920410156,0.9162504076957704,0.4715642035007477,0.4484664499759674,293.0093078613281,297.1499938964844,293.1499938964844,0.0330772884190082,-5573.4111328125,304.14404296875,0.4885470569133758,0.0751312971115112,0.3537726700305938,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795593261719,291.1264038085937,1.0,0.404245913028717,0.9655989408493042,0.9655989408493042,1.0,1.0,-1.863947868347168,0.8309362530708313,1.033011555671692,0.4072091579437256,0.0,0.0,0.6482203602790833,113.9481964111328,112.0,28.53017234802246,-15466.2392578125,729.1310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9445495605469,306.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.28125,18000.0,0.0,0.0,0.3503782153129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331513166427612,0.7331585884094238,-7.320989425352309e-06,0.0,0.0003555893490556,0.0,0.0,62.9680061340332,0.0,0.0,0.0,0.4574790298938751,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944324225187301,-3897.803466796875,304.1574401855469,0.765473484992981,0.271458089351654,0.2475732862949371,293.0897521972656,297.1499938964844,293.1499938964844,0.1727714836597442,-3737.360595703125,304.1520690917969,0.7427022457122803,0.2470953613519668,0.2374803721904754,293.0355834960937,297.1499938964844,293.1499938964844,0.2880821526050567,-4142.8876953125,304.1457824707031,0.8484101891517639,0.37399622797966,0.2633761763572693,293.0674743652344,297.1499938964844,293.1499938964844,0.3852024674415588,-7051.642578125,304.1429443359375,0.9175806641578674,0.4715169668197632,0.4483914971351623,293.0226745605469,297.1499938964844,293.1499938964844,0.0336991213262081,-5623.529296875,304.1449890136719,0.4910848438739776,0.0759879425168037,0.3575248718261719,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.09283447265625,291.1482238769531,1.0,0.4033970236778259,0.9642473459243774,0.9642473459243774,1.0,1.0,-1.8656384944915767,0.8316949009895325,1.0339436531066897,0.4076062738895416,0.0,0.0,0.6472467184066772,113.271484375,100.0,30.21330070495605,-15483.77734375,728.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97149658203125,306.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.3549003303050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340303659439087,0.7340377569198608,-7.342600383708486e-06,0.0,0.0003601787320803,0.0,0.0,63.2216911315918,0.0,0.0,0.0,0.4579345285892486,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944324225187301,-3897.803466796875,304.1574401855469,0.765473484992981,0.271458089351654,0.2475732862949371,293.0897521972656,297.1499938964844,293.1499938964844,0.1727714836597442,-3737.360595703125,304.1520690917969,0.7427022457122803,0.2470953613519668,0.2374803721904754,293.0355834960937,297.1499938964844,293.1499938964844,0.2880821526050567,-4142.8876953125,304.1457824707031,0.8484101891517639,0.37399622797966,0.2633761763572693,293.0674743652344,297.1499938964844,293.1499938964844,0.3852024674415588,-7051.642578125,304.1429443359375,0.9175806641578674,0.4715169668197632,0.4483914971351623,293.0226745605469,297.1499938964844,293.1499938964844,0.0336991213262081,-5623.529296875,304.1449890136719,0.4910848438739776,0.0759879425168037,0.3575248718261719,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.09283447265625,291.1482238769531,1.0,0.4033970236778259,0.9642473459243774,0.9642473459243774,1.0,1.0,-1.8656384944915767,0.8316949009895325,1.0339436531066897,0.4076062738895416,0.0,0.0,0.6472467184066772,113.271484375,100.0,30.21330070495605,-15483.77734375,728.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97149658203125,306.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.3549003303050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340303659439087,0.7340377569198608,-7.342600383708486e-06,0.0,0.0003601787320803,0.0,0.0,63.2216911315918,0.0,0.0,0.0,0.4579345285892486,4.0,0.0,1.0
