time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920606791973114,-3859.222900390625,304.1589050292969,0.770200252532959,0.269315630197525,0.2455051988363266,293.102783203125,297.1499938964844,293.1499938964844,0.1713880747556686,-3712.736083984375,304.1536865234375,0.7478195428848267,0.2459790855646133,0.2362812608480453,293.0469055175781,297.1499938964844,293.1499938964844,0.2879810333251953,-4141.06689453125,304.1473388671875,0.8561079502105713,0.374597817659378,0.263669490814209,293.0780639648437,297.1499938964844,293.1499938964844,0.3843990266323089,-7038.0986328125,304.1466064453125,0.926970601081848,0.471455454826355,0.4481538534164428,293.034423828125,297.1499938964844,293.1499938964844,0.03416059166193,-5660.17138671875,304.1459045410156,0.4972062408924103,0.0768283829092979,0.3604325354099273,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048278808594,291.1698303222656,1.0,0.3991077840328216,0.9628957509994508,0.9628957509994508,1.0,1.0,-1.8652747869491573,0.8314749002456665,1.0337998867034912,0.4074318408966064,0.0,0.0,0.6433103680610657,108.55386352539062,88.0,29.865324020385746,-15476.29296875,713.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06793212890625,306.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.623046875,18000.0,0.0,0.0,0.3584759831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282875180244446,0.728294849395752,-7.305945473490283e-06,0.0,0.0003638075431808,0.0,0.0,62.26290130615234,0.0,0.0,0.0,0.4556960165500641,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920606791973114,-3859.222900390625,304.1589050292969,0.770200252532959,0.269315630197525,0.2455051988363266,293.102783203125,297.1499938964844,293.1499938964844,0.1713880747556686,-3712.736083984375,304.1536865234375,0.7478195428848267,0.2459790855646133,0.2362812608480453,293.0469055175781,297.1499938964844,293.1499938964844,0.2879810333251953,-4141.06689453125,304.1473388671875,0.8561079502105713,0.374597817659378,0.263669490814209,293.0780639648437,297.1499938964844,293.1499938964844,0.3843990266323089,-7038.0986328125,304.1466064453125,0.926970601081848,0.471455454826355,0.4481538534164428,293.034423828125,297.1499938964844,293.1499938964844,0.03416059166193,-5660.17138671875,304.1459045410156,0.4972062408924103,0.0768283829092979,0.3604325354099273,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048278808594,291.1698303222656,1.0,0.3991077840328216,0.9628957509994508,0.9628957509994508,1.0,1.0,-1.8652747869491573,0.8314749002456665,1.0337998867034912,0.4074318408966064,0.0,0.0,0.6433103680610657,108.55386352539062,88.0,29.865324020385746,-15476.29296875,713.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06793212890625,306.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.623046875,18000.0,0.0,0.0,0.3584759831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282875180244446,0.728294849395752,-7.305945473490283e-06,0.0,0.0003638075431808,0.0,0.0,62.26290130615234,0.0,0.0,0.0,0.4556960165500641,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894124150276184,-3816.134765625,304.16033935546875,0.7788459658622742,0.2668234407901764,0.2431159317493438,293.1161193847656,297.1499938964844,293.1499938964844,0.1696921288967132,-3682.6875,304.1552734375,0.7565624117851257,0.2444741427898407,0.2347059100866317,293.0579833984375,297.1499938964844,293.1499938964844,0.2876550853252411,-4136.74462890625,304.1487731933594,0.8684244751930237,0.3749654293060303,0.2637768983840942,293.0883483886719,297.1499938964844,293.1499938964844,0.3833591341972351,-7021.5517578125,304.1494445800781,0.942052125930786,0.471193790435791,0.4477008879184723,293.045654296875,297.1499938964844,293.1499938964844,0.034443624317646,-5682.0322265625,304.14678955078125,0.5059265494346619,0.0774779841303825,0.3623644709587097,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924663662910461,0.9615870714187622,0.9615870714187622,1.0,1.0,-1.8624213933944704,0.8300611972808838,1.0323600769042969,0.4066008031368255,0.0,0.0,0.6367864608764648,101.47228240966795,76.0,28.635284423828125,-15441.2734375,688.3685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255554199219,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.650390625,18000.0,0.0,0.0,0.3609286248683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166942954063416,0.7167015075683594,-7.216890026029432e-06,0.0,0.0003662966773845,0.0,0.0,60.25707244873047,0.0,0.0,0.0,0.4510782957077026,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894124150276184,-3816.134765625,304.16033935546875,0.7788459658622742,0.2668234407901764,0.2431159317493438,293.1161193847656,297.1499938964844,293.1499938964844,0.1696921288967132,-3682.6875,304.1552734375,0.7565624117851257,0.2444741427898407,0.2347059100866317,293.0579833984375,297.1499938964844,293.1499938964844,0.2876550853252411,-4136.74462890625,304.1487731933594,0.8684244751930237,0.3749654293060303,0.2637768983840942,293.0883483886719,297.1499938964844,293.1499938964844,0.3833591341972351,-7021.5517578125,304.1494445800781,0.942052125930786,0.471193790435791,0.4477008879184723,293.045654296875,297.1499938964844,293.1499938964844,0.034443624317646,-5682.0322265625,304.14678955078125,0.5059265494346619,0.0774779841303825,0.3623644709587097,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924663662910461,0.9615870714187622,0.9615870714187622,1.0,1.0,-1.8624213933944704,0.8300611972808838,1.0323600769042969,0.4066008031368255,0.0,0.0,0.6367864608764648,101.47228240966795,76.0,28.635284423828125,-15441.2734375,688.3685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255554199219,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.650390625,18000.0,0.0,0.0,0.3609286248683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166942954063416,0.7167015075683594,-7.216890026029432e-06,0.0,0.0003662966773845,0.0,0.0,60.25707244873047,0.0,0.0,0.0,0.4510782957077026,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863958090543747,-3766.97802734375,304.16192626953125,0.7907110452651978,0.2639784216880798,0.2403218150138855,293.1299743652344,297.1499938964844,293.1499938964844,0.167567640542984,-3645.114990234375,304.1570739746094,0.7683887481689453,0.2425268739461898,0.2326344549655914,293.0690002441406,297.1499938964844,293.1499938964844,0.2870132625102997,-4128.82861328125,304.1502380371094,0.8848310708999634,0.3750653266906738,0.2636447846889496,293.0985717773437,297.1499938964844,293.1499938964844,0.3819799125194549,-7000.30810546875,304.15191650390625,0.9608336091041564,0.4706814885139465,0.446943998336792,293.05682373046875,297.1499938964844,293.1499938964844,0.0344439148902893,-5680.46435546875,304.1478576660156,0.5169220566749573,0.0778588056564331,0.3627884685993194,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.209716796875,1.0,0.38411346077919,0.9602783918380736,0.9602783918380736,1.0,1.0,-1.8560223579406736,0.8269501328468323,1.0290722846984863,0.4048201739788055,0.0,0.0,0.6276387572288513,93.03211975097656,64.0,27.38064956665039,-15368.1533203125,656.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.912109375,18000.0,0.0,0.0,0.3621084690093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994404792785645,0.6994475722312927,-7.080561317707179e-06,0.0,0.0003674940380733,0.0,0.0,57.32126235961914,0.0,0.0,0.0,0.444220095872879,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863958090543747,-3766.97802734375,304.16192626953125,0.7907110452651978,0.2639784216880798,0.2403218150138855,293.1299743652344,297.1499938964844,293.1499938964844,0.167567640542984,-3645.114990234375,304.1570739746094,0.7683887481689453,0.2425268739461898,0.2326344549655914,293.0690002441406,297.1499938964844,293.1499938964844,0.2870132625102997,-4128.82861328125,304.1502380371094,0.8848310708999634,0.3750653266906738,0.2636447846889496,293.0985717773437,297.1499938964844,293.1499938964844,0.3819799125194549,-7000.30810546875,304.15191650390625,0.9608336091041564,0.4706814885139465,0.446943998336792,293.05682373046875,297.1499938964844,293.1499938964844,0.0344439148902893,-5680.46435546875,304.1478576660156,0.5169220566749573,0.0778588056564331,0.3627884685993194,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.209716796875,1.0,0.38411346077919,0.9602783918380736,0.9602783918380736,1.0,1.0,-1.8560223579406736,0.8269501328468323,1.0290722846984863,0.4048201739788055,0.0,0.0,0.6276387572288513,93.03211975097656,64.0,27.38064956665039,-15368.1533203125,656.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.912109375,18000.0,0.0,0.0,0.3621084690093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994404792785645,0.6994475722312927,-7.080561317707179e-06,0.0,0.0003674940380733,0.0,0.0,57.32126235961914,0.0,0.0,0.0,0.444220095872879,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.184823527932167,-3741.349609375,304.16259765625,0.7980241775512695,0.2624839544296264,0.2388350516557693,293.13677978515625,297.1499938964844,293.1499938964844,0.166405364871025,-3624.58935546875,304.15789794921875,0.7756750583648682,0.24144047498703,0.2314657270908355,293.07427978515625,297.1499938964844,293.1499938964844,0.2866341769695282,-4124.24853515625,304.15087890625,0.8947576880455017,0.3750487565994262,0.2635169327259063,293.103515625,297.1499938964844,293.1499938964844,0.3812320530414581,-6988.96484375,304.1529235839844,0.9711876511573792,0.4703627824783325,0.4464861452579498,293.06219482421875,297.1499938964844,293.1499938964844,0.0343710370361804,-5673.71875,304.1483764648437,0.5235546827316284,0.0779801085591316,0.3625876903533935,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.3794357180595398,0.9596240520477296,0.9596240520477296,1.0,1.0,-1.8518898487091064,0.824948787689209,1.0269410610198977,0.4036782681941986,0.0,0.0,0.622264564037323,88.44364166259766,64.0,25.59952735900879,-15318.2626953125,639.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595092773437,307.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.248046875,18000.0,0.0,0.0,0.3621807098388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889183521270752,0.6889253258705139,-6.996902357059298e-06,0.0,0.000367567379726,0.0,0.0,55.57091522216797,0.0,0.0,0.0,0.4400636851787567,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832314878702163,-3715.394775390625,304.1632080078125,0.8063594102859497,0.2609533965587616,0.2373067438602447,293.1434631347656,297.1499938964844,293.1499938964844,0.1652001440525055,-3603.32275390625,304.1586303710937,0.7840224504470825,0.2402942478656768,0.2302296310663223,293.0794372558594,297.1499938964844,293.1499938964844,0.2862378060817718,-4119.50537109375,304.1514587402344,0.9060111045837402,0.3749962151050567,0.2633575201034546,293.1083068847656,297.1499938964844,293.1499938964844,0.3804711103439331,-6977.5166015625,304.1537780761719,0.9818819761276244,0.4700106084346771,0.4459879994392395,293.0674133300781,297.1499938964844,293.1499938964844,0.0342641733586788,-5664.23681640625,304.1488647460937,0.5311166048049927,0.0780660361051559,0.3621813356876373,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405944824219,291.2258605957031,1.0,0.3744844794273376,0.9590177536010742,0.9590177536010742,1.0,1.0,-1.847293496131897,0.8227279186248779,1.0245654582977295,0.4024133086204529,0.0,0.0,0.6164953708648682,83.67237854003906,52.0,23.17314338684082,-15260.9521484375,620.8987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6922912597656,307.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18213.15625,18000.0,0.0,0.0,0.3619012534618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774449348449707,0.6774518489837646,-6.90575507178437e-06,0.0,0.0003672837628982,0.0,0.0,53.69990921020508,0.0,0.0,0.0,0.4355540871620178,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800163984298706,-3662.940673828125,304.1641540527344,0.8240976333618164,0.257806122303009,0.2341675013303756,293.15631103515625,297.1499938964844,293.1499938964844,0.1626968830823898,-3559.16943359375,304.159912109375,0.8029780387878418,0.237852931022644,0.2276078164577484,293.0892028808594,297.1499938964844,293.1499938964844,0.2854169309139251,-4109.79052734375,304.1523132324219,0.9339829683303832,0.3748053908348083,0.2629749178886413,293.1165466308594,297.1499938964844,293.1499938964844,0.3753004372119903,-6897.72119140625,304.1620483398437,0.9990000128746032,0.4693857431411743,0.4409499168395996,293.0772705078125,297.1499938964844,293.1499938964844,0.033988419920206,-5640.3271484375,304.1496887207031,0.548430323600769,0.0781615525484085,0.3609822690486908,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514587402344,291.23846435546875,1.0,0.3637328743934631,0.9578051567077636,0.9578051567077636,1.0,1.0,-1.832575798034668,0.815595805644989,1.0169800519943235,0.3985850512981415,0.0,0.0,0.6039955019950867,74.18512725830078,40.0,20.42098999023437,-15108.921875,580.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18236.25,18000.0,0.0,0.0,0.3602724969387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524604558944702,0.6524671912193298,-6.709207355015678e-06,0.0,0.0003656307817436,0.0,0.0,49.76945114135742,0.0,0.0,0.0,0.425824224948883,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800163984298706,-3662.940673828125,304.1641540527344,0.8240976333618164,0.257806122303009,0.2341675013303756,293.15631103515625,297.1499938964844,293.1499938964844,0.1626968830823898,-3559.16943359375,304.159912109375,0.8029780387878418,0.237852931022644,0.2276078164577484,293.0892028808594,297.1499938964844,293.1499938964844,0.2854169309139251,-4109.79052734375,304.1523132324219,0.9339829683303832,0.3748053908348083,0.2629749178886413,293.1165466308594,297.1499938964844,293.1499938964844,0.3753004372119903,-6897.72119140625,304.1620483398437,0.9990000128746032,0.4693857431411743,0.4409499168395996,293.0772705078125,297.1499938964844,293.1499938964844,0.033988419920206,-5640.3271484375,304.1496887207031,0.548430323600769,0.0781615525484085,0.3609822690486908,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514587402344,291.23846435546875,1.0,0.3637328743934631,0.9578051567077636,0.9578051567077636,1.0,1.0,-1.832575798034668,0.815595805644989,1.0169800519943235,0.3985850512981415,0.0,0.0,0.6039955019950867,74.18512725830078,40.0,20.42098999023437,-15108.921875,580.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18236.25,18000.0,0.0,0.0,0.3602724969387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524604558944702,0.6524671912193298,-6.709207355015678e-06,0.0,0.0003656307817436,0.0,0.0,49.76945114135742,0.0,0.0,0.0,0.425824224948883,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763734072446823,-3602.739013671875,304.16552734375,0.8385072946548462,0.2545499205589294,0.2310400456190109,293.1683959960937,297.1499938964844,293.1499938964844,0.159748837351799,-3506.498291015625,304.1615295410156,0.8182362914085388,0.2352455109357834,0.2249374985694885,293.0982666015625,297.1499938964844,293.1499938964844,0.2838794887065887,-4091.31787109375,304.15411376953125,0.9578832387924194,0.3745081722736358,0.2626043558120727,293.09478759765625,297.1499938964844,293.1499938964844,0.3451625108718872,-6438.55908203125,304.2080383300781,0.9990000128746032,0.474555641412735,0.4115159511566162,293.0860595703125,297.1499938964844,293.1499938964844,0.0336361154913902,-5608.1142578125,304.150390625,0.5637704133987427,0.0782178193330764,0.3600644469261169,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507811427116394,0.956592619419098,0.956592619419098,1.0,1.0,-1.7885990142822266,0.7945345640182495,0.994064450263977,0.3868240118026733,0.0,0.0,0.5843880772590637,66.47943878173828,43.0,48.24235916137695,-14769.96484375,527.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,307.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.87109375,18000.0,0.0,0.0,0.3568943738937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187018752098083,0.6187083721160889,-6.470471362263197e-06,0.0,0.0003622024378273,0.0,0.0,44.89097595214844,0.0,0.0,0.0,0.4130253195762634,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763734072446823,-3602.739013671875,304.16552734375,0.8385072946548462,0.2545499205589294,0.2310400456190109,293.1683959960937,297.1499938964844,293.1499938964844,0.159748837351799,-3506.498291015625,304.1615295410156,0.8182362914085388,0.2352455109357834,0.2249374985694885,293.0982666015625,297.1499938964844,293.1499938964844,0.2838794887065887,-4091.31787109375,304.15411376953125,0.9578832387924194,0.3745081722736358,0.2626043558120727,293.09478759765625,297.1499938964844,293.1499938964844,0.3451625108718872,-6438.55908203125,304.2080383300781,0.9990000128746032,0.474555641412735,0.4115159511566162,293.0860595703125,297.1499938964844,293.1499938964844,0.0336361154913902,-5608.1142578125,304.150390625,0.5637704133987427,0.0782178193330764,0.3600644469261169,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507811427116394,0.956592619419098,0.956592619419098,1.0,1.0,-1.7885990142822266,0.7945345640182495,0.994064450263977,0.3868240118026733,0.0,0.0,0.5843880772590637,66.47943878173828,43.0,48.24235916137695,-14769.96484375,527.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,307.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.87109375,18000.0,0.0,0.0,0.3568943738937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187018752098083,0.6187083721160889,-6.470471362263197e-06,0.0,0.0003622024378273,0.0,0.0,44.89097595214844,0.0,0.0,0.0,0.4130253195762634,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730017662048339,-3547.309326171875,304.1659240722656,0.8483353853225708,0.2510655224323272,0.2278082072734832,293.1804504394531,297.1499938964844,293.1499938964844,0.1569801419973373,-3457.375,304.1622619628906,0.8280187249183655,0.2323366701602935,0.2220955044031143,293.1073608398437,297.1499938964844,293.1499938964844,0.2827757000923157,-4078.41650390625,304.154541015625,0.9737567901611328,0.3739731013774872,0.2621481418609619,293.0472106933594,297.1499938964844,293.1499938964844,0.3238802254199981,-6117.6923828125,304.2233581542969,0.9990000128746032,0.4855838119983673,0.3911302089691162,293.09442138671875,297.1499938964844,293.1499938964844,0.033367846161127,-5584.45751953125,304.15069580078125,0.5749228000640869,0.0781462118029594,0.3590584695339203,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419437706470489,0.9556748270988464,0.9556748270988464,1.0,1.0,-1.7550605535507202,0.7785542607307434,0.9765063524246216,0.377702921628952,0.0,0.0,0.5628670454025269,61.357669830322266,61.0,25.557861328125,-14397.740234375,490.0820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336120605469,307.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18367.05078125,18000.0,0.0,0.0,0.3512762784957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762224793434143,0.576228678226471,-6.169963853608351e-06,0.0,0.0003565007646102,0.0,0.0,39.17667388916016,0.0,0.0,0.0,0.3974365890026092,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730017662048339,-3547.309326171875,304.1659240722656,0.8483353853225708,0.2510655224323272,0.2278082072734832,293.1804504394531,297.1499938964844,293.1499938964844,0.1569801419973373,-3457.375,304.1622619628906,0.8280187249183655,0.2323366701602935,0.2220955044031143,293.1073608398437,297.1499938964844,293.1499938964844,0.2827757000923157,-4078.41650390625,304.154541015625,0.9737567901611328,0.3739731013774872,0.2621481418609619,293.0472106933594,297.1499938964844,293.1499938964844,0.3238802254199981,-6117.6923828125,304.2233581542969,0.9990000128746032,0.4855838119983673,0.3911302089691162,293.09442138671875,297.1499938964844,293.1499938964844,0.033367846161127,-5584.45751953125,304.15069580078125,0.5749228000640869,0.0781462118029594,0.3590584695339203,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419437706470489,0.9556748270988464,0.9556748270988464,1.0,1.0,-1.7550605535507202,0.7785542607307434,0.9765063524246216,0.377702921628952,0.0,0.0,0.5628670454025269,61.357669830322266,61.0,25.557861328125,-14397.740234375,490.0820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336120605469,307.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18367.05078125,18000.0,0.0,0.0,0.3512762784957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762224793434143,0.576228678226471,-6.169963853608351e-06,0.0,0.0003565007646102,0.0,0.0,39.17667388916016,0.0,0.0,0.0,0.3974365890026092,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701881140470504,-3501.655517578125,304.165283203125,0.8434298038482666,0.2473646700382232,0.2245568037033081,293.1924743652344,297.1499938964844,293.1499938964844,0.154642179608345,-3416.52294921875,304.1620483398437,0.8236185312271118,0.2291245013475418,0.2191520184278488,293.116455078125,297.1499938964844,293.1499938964844,0.2825669646263122,-4076.580322265625,304.1533203125,0.9720170497894288,0.373210459947586,0.2616689503192901,293.0126953125,297.1499938964844,293.1499938964844,0.3244147300720215,-6137.1015625,304.1970520019531,0.9990000128746032,0.4952529370784759,0.3926198780536651,293.10223388671875,297.1499938964844,293.1499938964844,0.0333365425467491,-5583.14697265625,304.1505126953125,0.5736479759216309,0.0779658257961273,0.3584513962268829,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419086933135986,0.954757034778595,0.954757034778595,1.0,1.0,-1.7480864524841309,0.7752656936645508,0.97282075881958,0.3755741417407989,0.0,0.0,0.5460975170135498,61.50849914550781,79.0,-19.872386932373047,-14167.4013671875,486.1626281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610412597656,307.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18291.77734375,18000.0,0.0,0.0,0.3438016176223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402723550796509,0.5402782559394836,-5.9094804782944266e-06,0.0,0.0003489149385131,0.0,0.0,34.66902542114258,0.0,0.0,0.0,0.3844031989574432,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701881140470504,-3501.655517578125,304.165283203125,0.8434298038482666,0.2473646700382232,0.2245568037033081,293.1924743652344,297.1499938964844,293.1499938964844,0.154642179608345,-3416.52294921875,304.1620483398437,0.8236185312271118,0.2291245013475418,0.2191520184278488,293.116455078125,297.1499938964844,293.1499938964844,0.2825669646263122,-4076.580322265625,304.1533203125,0.9720170497894288,0.373210459947586,0.2616689503192901,293.0126953125,297.1499938964844,293.1499938964844,0.3244147300720215,-6137.1015625,304.1970520019531,0.9990000128746032,0.4952529370784759,0.3926198780536651,293.10223388671875,297.1499938964844,293.1499938964844,0.0333365425467491,-5583.14697265625,304.1505126953125,0.5736479759216309,0.0779658257961273,0.3584513962268829,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419086933135986,0.954757034778595,0.954757034778595,1.0,1.0,-1.7480864524841309,0.7752656936645508,0.97282075881958,0.3755741417407989,0.0,0.0,0.5460975170135498,61.50849914550781,79.0,-19.872386932373047,-14167.4013671875,486.1626281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610412597656,307.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18291.77734375,18000.0,0.0,0.0,0.3438016176223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402723550796509,0.5402782559394836,-5.9094804782944266e-06,0.0,0.0003489149385131,0.0,0.0,34.66902542114258,0.0,0.0,0.0,0.3844031989574432,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689487844705581,-3481.755859375,304.1647644042969,0.8363317847251892,0.2454441785812378,0.2229190915822982,293.19842529296875,297.1499938964844,293.1499938964844,0.1535974442958831,-3398.484130859375,304.1617736816406,0.816817045211792,0.2274180054664611,0.2176378816366195,293.12091064453125,297.1499938964844,293.1499938964844,0.2827495038509369,-4079.15771484375,304.1523742675781,0.965508222579956,0.3727582693099975,0.2614183127880096,293.01031494140625,297.1499938964844,293.1499938964844,0.3318716287612915,-6257.591796875,304.1748962402344,0.9990000128746032,0.4974713921546936,0.4003550410270691,293.1061096191406,297.1499938964844,293.1499938964844,0.0333790928125381,-5588.1474609375,304.1503295898437,0.5689403414726257,0.077809102833271,0.3581807911396026,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444626033306122,0.9542981386184692,0.9542981386184692,1.0,1.0,-1.7529579401016235,0.7775894403457642,0.9753684997558594,0.3767722249031067,0.0,0.0,0.5409144759178162,63.25102615356445,79.0,-38.89341354370117,-14124.2333984375,494.4177856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3504638671875,307.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.359375,18000.0,0.0,0.0,0.3396910429000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527980625629425,0.5279864072799683,-5.815290933242068e-06,0.0,0.0003447432245593,0.0,0.0,33.17764663696289,0.0,0.0,0.0,0.3799156546592712,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677328795194625,-3462.233642578125,304.1642761230469,0.8270997405052185,0.2434761375188827,0.2212714105844497,293.204345703125,297.1499938964844,293.1499938964844,0.1525578051805496,-3380.536865234375,304.1614990234375,0.8074886798858643,0.2256474047899246,0.2160962373018264,293.1253356933594,297.1499938964844,293.1499938964844,0.2829860746860504,-4082.35888671875,304.1515197753906,0.9557554721832277,0.3722624182701111,0.2611614465713501,293.01885986328125,297.1499938964844,293.1499938964844,0.3431798815727234,-6436.05322265625,304.1498107910156,0.9990000128746032,0.4975713789463043,0.4118205606937408,293.1101379394531,297.1499938964844,293.1499938964844,0.0334072113037109,-5592.07666015625,304.15020751953125,0.5621200203895569,0.077574223279953,0.3577784597873688,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484392464160919,0.9538225531578064,0.9538225531578064,1.0,1.0,-1.762098789215088,0.7819443345069885,0.980154514312744,0.3791135549545288,0.0,0.0,0.5375375151634216,65.93730163574219,97.0,-52.00794982910156,-14119.9853515625,508.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5092163085937,308.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18163.962890625,18000.0,0.0,0.0,0.3355377614498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193250775337219,0.5193308591842651,-5.746485385316191e-06,0.0,0.0003405281750019,0.0,0.0,32.13883209228516,0.0,0.0,0.0,0.3767270445823669,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653149127960205,-3423.34228515625,304.16357421875,0.8034842014312744,0.2393845468759536,0.2179277241230011,293.2159729003906,297.1499938964844,293.1499938964844,0.1504496484994888,-3344.0810546875,304.16119384765625,0.7831047177314758,0.2219097167253494,0.212920606136322,293.1339416503906,297.1499938964844,293.1499938964844,0.2835536599159241,-4089.812255859375,304.15008544921875,0.9284196496009828,0.3711428940296173,0.2606255114078522,293.0683288574219,297.1499938964844,293.1499938964844,0.3755232393741607,-6934.27880859375,304.0959167480469,0.9990000128746032,0.4909552335739136,0.4437763690948486,293.1189270019531,297.1499938964844,293.1499938964844,0.0333322621881961,-5589.2138671875,304.1502990722656,0.5439368486404419,0.076808400452137,0.3561688661575317,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.1808776855469,1.0,0.3598581552505493,0.9528714418411256,0.9528714418411256,1.0,1.0,-1.7900574207305908,0.7952706217765808,0.99478679895401,0.3863917589187622,0.0,0.0,0.5363631248474121,73.85991668701172,100.0,-66.42169189453125,-14208.5234375,550.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7075500488281,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.3276644349098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122086405754089,0.5122143030166626,-5.676135515386704e-06,0.0,0.0003325377474538,0.0,0.0,31.235200881958008,0.0,0.0,0.0,0.3739418387413025,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653149127960205,-3423.34228515625,304.16357421875,0.8034842014312744,0.2393845468759536,0.2179277241230011,293.2159729003906,297.1499938964844,293.1499938964844,0.1504496484994888,-3344.0810546875,304.16119384765625,0.7831047177314758,0.2219097167253494,0.212920606136322,293.1339416503906,297.1499938964844,293.1499938964844,0.2835536599159241,-4089.812255859375,304.15008544921875,0.9284196496009828,0.3711428940296173,0.2606255114078522,293.0683288574219,297.1499938964844,293.1499938964844,0.3755232393741607,-6934.27880859375,304.0959167480469,0.9990000128746032,0.4909552335739136,0.4437763690948486,293.1189270019531,297.1499938964844,293.1499938964844,0.0333322621881961,-5589.2138671875,304.1502990722656,0.5439368486404419,0.076808400452137,0.3561688661575317,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990966796875,291.1808776855469,1.0,0.3598581552505493,0.9528714418411256,0.9528714418411256,1.0,1.0,-1.7900574207305908,0.7952706217765808,0.99478679895401,0.3863917589187622,0.0,0.0,0.5363631248474121,73.85991668701172,100.0,-66.42169189453125,-14208.5234375,550.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7075500488281,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.3276644349098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122086405754089,0.5122143030166626,-5.676135515386704e-06,0.0,0.0003325377474538,0.0,0.0,31.235200881958008,0.0,0.0,0.0,0.3739418387413025,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624394655227661,-3376.0498046875,304.16387939453125,0.7780311703681946,0.2351896464824676,0.2145117819309234,293.2269287109375,297.1499938964844,293.1499938964844,0.1478741914033889,-3298.507568359375,304.16180419921875,0.7588054537773132,0.2180165946483612,0.2096182256937027,293.1417541503906,297.1499938964844,293.1499938964844,0.2834375202655792,-4088.68310546875,304.1503295898437,0.9009636640548706,0.3699590861797333,0.2600627541542053,293.1414489746094,297.1499938964844,293.1499938964844,0.3901306390762329,-7145.376953125,304.09295654296875,0.9873693585395812,0.4781781136989593,0.4564197659492492,293.1278076171875,297.1499938964844,293.1499938964844,0.0329261310398578,-5556.74560546875,304.15087890625,0.5251666903495789,0.0757926031947135,0.3534242212772369,291.1576843261719,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596069335937,1.0,0.368389755487442,0.9519202709197998,0.9519202709197998,1.0,1.0,-1.7933578491210938,0.7967196106910706,0.9966382384300232,0.3875354826450348,0.0,0.0,0.5379273295402527,82.8530502319336,103.0,-24.83591651916504,-14249.4130859375,580.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,308.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84375,18000.0,0.0,0.0,0.3210577964782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149535536766052,0.5149592161178589,-5.6787384892231785e-06,0.0,0.0003258328652009,0.0,0.0,31.467485427856445,0.0,0.0,0.0,0.3746129870414734,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624394655227661,-3376.0498046875,304.16387939453125,0.7780311703681946,0.2351896464824676,0.2145117819309234,293.2269287109375,297.1499938964844,293.1499938964844,0.1478741914033889,-3298.507568359375,304.16180419921875,0.7588054537773132,0.2180165946483612,0.2096182256937027,293.1417541503906,297.1499938964844,293.1499938964844,0.2834375202655792,-4088.68310546875,304.1503295898437,0.9009636640548706,0.3699590861797333,0.2600627541542053,293.1414489746094,297.1499938964844,293.1499938964844,0.3901306390762329,-7145.376953125,304.09295654296875,0.9873693585395812,0.4781781136989593,0.4564197659492492,293.1278076171875,297.1499938964844,293.1499938964844,0.0329261310398578,-5556.74560546875,304.15087890625,0.5251666903495789,0.0757926031947135,0.3534242212772369,291.1576843261719,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596069335937,1.0,0.368389755487442,0.9519202709197998,0.9519202709197998,1.0,1.0,-1.7933578491210938,0.7967196106910706,0.9966382384300232,0.3875354826450348,0.0,0.0,0.5379273295402527,82.8530502319336,103.0,-24.83591651916504,-14249.4130859375,580.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,308.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84375,18000.0,0.0,0.0,0.3210577964782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149535536766052,0.5149592161178589,-5.6787384892231785e-06,0.0,0.0003258328652009,0.0,0.0,31.467485427856445,0.0,0.0,0.0,0.3746129870414734,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587997674942016,-3314.826904296875,304.165283203125,0.7558358907699585,0.2308304756879806,0.2110070884227752,293.2375793457031,297.1499938964844,293.1499938964844,0.1445596665143966,-3238.5068359375,304.1633605957031,0.7380802631378174,0.213908389210701,0.2061793059110641,293.14947509765625,297.1499938964844,293.1499938964844,0.2820211350917816,-4071.67041015625,304.15252685546875,0.878808856010437,0.3686070144176483,0.2594394981861114,293.1785888671875,297.1499938964844,293.1499938964844,0.3825010955333709,-7021.28466796875,304.1239318847656,0.9605690836906432,0.4707975387573242,0.4483604431152344,293.13604736328125,297.1499938964844,293.1499938964844,0.0322464145720005,-5497.86279296875,304.1517028808594,0.5093245506286621,0.0746839120984077,0.3503345549106598,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738156259059906,0.9505256414413452,0.9505256414413452,1.0,1.0,-1.770761489868164,0.7859139442443848,0.9848474860191344,0.3813668191432953,0.0,0.0,0.5312944650650024,91.63225555419922,106.0,8.83538818359375,-14030.73046875,591.3029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6888122558594,308.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.66796875,18000.0,0.0,0.0,0.3152672350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066856145858765,0.5066912174224854,-5.64779566047946e-06,0.0,0.0003199561615474,0.0,0.0,30.66465759277344,0.0,0.0,0.0,0.3720051348209381,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587997674942016,-3314.826904296875,304.165283203125,0.7558358907699585,0.2308304756879806,0.2110070884227752,293.2375793457031,297.1499938964844,293.1499938964844,0.1445596665143966,-3238.5068359375,304.1633605957031,0.7380802631378174,0.213908389210701,0.2061793059110641,293.14947509765625,297.1499938964844,293.1499938964844,0.2820211350917816,-4071.67041015625,304.15252685546875,0.878808856010437,0.3686070144176483,0.2594394981861114,293.1785888671875,297.1499938964844,293.1499938964844,0.3825010955333709,-7021.28466796875,304.1239318847656,0.9605690836906432,0.4707975387573242,0.4483604431152344,293.13604736328125,297.1499938964844,293.1499938964844,0.0322464145720005,-5497.86279296875,304.1517028808594,0.5093245506286621,0.0746839120984077,0.3503345549106598,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738156259059906,0.9505256414413452,0.9505256414413452,1.0,1.0,-1.770761489868164,0.7859139442443848,0.9848474860191344,0.3813668191432953,0.0,0.0,0.5312944650650024,91.63225555419922,106.0,8.83538818359375,-14030.73046875,591.3029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6888122558594,308.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.66796875,18000.0,0.0,0.0,0.3152672350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066856145858765,0.5066912174224854,-5.64779566047946e-06,0.0,0.0003199561615474,0.0,0.0,30.66465759277344,0.0,0.0,0.0,0.3720051348209381,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552548110485077,-3255.3369140625,304.1661071777344,0.7403631210327148,0.2263686954975128,0.2072871625423431,293.2479248046875,297.1499938964844,293.1499938964844,0.1412396281957626,-3178.550537109375,304.1644287109375,0.7232849597930908,0.2095906734466552,0.2024233490228653,293.15692138671875,297.1499938964844,293.1499938964844,0.2808236181735992,-4057.637939453125,304.1536865234375,0.8640720844268799,0.3671067655086517,0.2586221098899841,293.1950988769531,297.1499938964844,293.1499938964844,0.3788614273071289,-6961.90625,304.138427734375,0.9409510493278505,0.4667005240917206,0.4442483782768249,293.1435852050781,297.1499938964844,293.1499938964844,0.0315028838813304,-5434.60205078125,304.1523742675781,0.4985881447792053,0.0735095143318176,0.3464193940162658,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775514662265777,0.9491310715675354,0.9491310715675354,1.0,1.0,-1.7511643171310425,0.7765400409698486,0.9746242761611938,0.3760342001914978,0.0,0.0,0.525870680809021,98.19835662841795,109.0,8.086240768432617,-13807.5830078125,597.4649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.70703125,18000.0,0.0,0.0,0.3097299635410309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497297465801239,0.4973030388355255,-5.592160505329957e-06,0.0,0.0003143365320283,0.0,0.0,29.67542266845703,0.0,0.0,0.0,0.3688329458236694,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552548110485077,-3255.3369140625,304.1661071777344,0.7403631210327148,0.2263686954975128,0.2072871625423431,293.2479248046875,297.1499938964844,293.1499938964844,0.1412396281957626,-3178.550537109375,304.1644287109375,0.7232849597930908,0.2095906734466552,0.2024233490228653,293.15692138671875,297.1499938964844,293.1499938964844,0.2808236181735992,-4057.637939453125,304.1536865234375,0.8640720844268799,0.3671067655086517,0.2586221098899841,293.1950988769531,297.1499938964844,293.1499938964844,0.3788614273071289,-6961.90625,304.138427734375,0.9409510493278505,0.4667005240917206,0.4442483782768249,293.1435852050781,297.1499938964844,293.1499938964844,0.0315028838813304,-5434.60205078125,304.1523742675781,0.4985881447792053,0.0735095143318176,0.3464193940162658,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775514662265777,0.9491310715675354,0.9491310715675354,1.0,1.0,-1.7511643171310425,0.7765400409698486,0.9746242761611938,0.3760342001914978,0.0,0.0,0.525870680809021,98.19835662841795,109.0,8.086240768432617,-13807.5830078125,597.4649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.70703125,18000.0,0.0,0.0,0.3097299635410309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497297465801239,0.4973030388355255,-5.592160505329957e-06,0.0,0.0003143365320283,0.0,0.0,29.67542266845703,0.0,0.0,0.0,0.3688329458236694,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534695923328399,-3225.30517578125,304.1664123535156,0.7339832186698914,0.2241254299879074,0.20539191365242,293.2528686523437,297.1499938964844,293.1499938964844,0.139532595872879,-3147.6435546875,304.1649169921875,0.7168236970901489,0.2073793411254882,0.2004692405462265,293.16046142578125,297.1499938964844,293.1499938964844,0.2801935076713562,-4050.301025390625,304.1541442871094,0.8582577109336853,0.3663249015808105,0.2581727802753448,293.2003173828125,297.1499938964844,293.1499938964844,0.3775109648704529,-6940.2744140625,304.1429748535156,0.9329885840415956,0.4651062786579132,0.4427624642848968,293.1470031738281,297.1499938964844,293.1499938964844,0.0311113838106393,-5401.20751953125,304.15264892578125,0.4942114055156708,0.0729166492819786,0.3443204760551452,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789822161197662,0.948433756828308,0.948433756828308,1.0,1.0,-1.7416985034942627,0.7720149755477905,0.9696835279464722,0.3734599351882934,0.0,0.0,0.5230494737625122,100.95735168457033,109.0,5.822128772735596,-13694.2138671875,599.1431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.609619140625,307.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3984375,18000.0,0.0,0.0,0.3070597946643829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924002289772033,0.4924058020114898,-5.563528702623444e-06,0.0,0.0003116266452707,0.0,0.0,29.16869735717773,0.0,0.0,0.0,0.3671866059303283,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516860276460647,-3195.2509765625,304.1666564941406,0.7281419634819031,0.2218774259090423,0.2034822553396225,293.25762939453125,297.1499938964844,293.1499938964844,0.1378065198659896,-3116.335205078125,304.16534423828125,0.7105544805526733,0.205139473080635,0.1984768062829971,293.1638488769531,297.1499938964844,293.1499938964844,0.279556006193161,-4042.904052734375,304.154541015625,0.8531201481819153,0.3655257821083069,0.2577037513256073,293.2045288085937,297.1499938964844,293.1499938964844,0.3762902319431305,-6921.00439453125,304.1464538574219,0.925900936126709,0.4636381268501282,0.4414331912994385,293.1502380371094,297.1499938964844,293.1499938964844,0.0307145230472087,-5367.2822265625,304.15289306640625,0.490214467048645,0.0723214745521545,0.3421655297279358,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3802010416984558,0.9479901790618896,0.9479901790618896,1.0,1.0,-1.732266545295715,0.7675185203552246,0.9647480845451356,0.3709058165550232,0.0,0.0,0.520294725894928,103.47534942626952,112.0,3.839454650878906,-13582.529296875,600.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.581787109375,307.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.29296875,18000.0,0.0,0.0,0.3044466376304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876230955123901,0.4876286387443542,-5.53529707758571e-06,0.0,0.000308974616928,0.0,0.0,28.67799568176269,0.0,0.0,0.0,0.3655785024166107,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481048613786697,-3134.69970703125,304.1670837402344,0.7173722982406616,0.217369332909584,0.1996307671070099,293.26666259765625,297.1499938964844,293.1499938964844,0.1342843472957611,-3052.214111328125,304.1661071777344,0.6983357071876526,0.2005797922611236,0.1943922787904739,293.1702575683594,297.1499938964844,293.1499938964844,0.2782153785228729,-4027.37744140625,304.1552734375,0.8442935347557068,0.3638763427734375,0.2567138671875,293.2113342285156,297.1499938964844,293.1499938964844,0.3739569187164306,-6884.92236328125,304.1514587402344,0.91380774974823,0.4608749151229858,0.4389867484569549,293.1561279296875,297.1499938964844,293.1499938964844,0.0299056880176067,-5297.279296875,304.1532592773437,0.4828267097473144,0.0711204558610916,0.337712287902832,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821443319320678,0.947102963924408,0.947102963924408,1.0,1.0,-1.713265299797058,0.7584701180458069,0.9547951817512512,0.3657647967338562,0.0,0.0,0.514753520488739,107.96990966796876,100.0,1.7878597974777222,-13361.234375,600.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993858754634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782363474369049,0.4782418310642242,-5.480763775267405e-06,0.0,0.0003038386057596,0.0,0.0,27.73203468322754,0.0,0.0,0.0,0.3624362647533417,4.0,0.0,1.0
