time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481048613786697,-3134.69970703125,304.1670837402344,0.7173722982406616,0.217369332909584,0.1996307671070099,293.26666259765625,297.1499938964844,293.1499938964844,0.1342843472957611,-3052.214111328125,304.1661071777344,0.6983357071876526,0.2005797922611236,0.1943922787904739,293.1702575683594,297.1499938964844,293.1499938964844,0.2782153785228729,-4027.37744140625,304.1552734375,0.8442935347557068,0.3638763427734375,0.2567138671875,293.2113342285156,297.1499938964844,293.1499938964844,0.3739569187164306,-6884.92236328125,304.1514587402344,0.91380774974823,0.4608749151229858,0.4389867484569549,293.1561279296875,297.1499938964844,293.1499938964844,0.0299056880176067,-5297.279296875,304.1532592773437,0.4828267097473144,0.0711204558610916,0.337712287902832,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821443319320678,0.947102963924408,0.947102963924408,1.0,1.0,-1.713265299797058,0.7584701180458069,0.9547951817512512,0.3657647967338562,0.0,0.0,0.514753520488739,107.96990966796876,100.0,1.7878597974777222,-13361.234375,600.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993858754634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782363474369049,0.4782418310642242,-5.480763775267405e-06,0.0,0.0003038386057596,0.0,0.0,27.73203468322754,0.0,0.0,0.0,0.3624362647533417,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443489789962768,-3070.798583984375,304.16766357421875,0.7132846117019653,0.2128936648368835,0.1955866068601608,293.27490234375,297.1499938964844,293.1499938964844,0.1305182576179504,-2983.206787109375,304.1670227050781,0.6934267282485962,0.1959557980298996,0.1900167912244796,293.1759948730469,297.1499938964844,293.1499938964844,0.2765878438949585,-4008.463134765625,304.1562194824219,0.8438416719436646,0.3621956706047058,0.2555336058139801,293.2167663574219,297.1499938964844,293.1499938964844,0.3713884353637695,-6845.9638671875,304.1552429199219,0.9128199815750122,0.4582175612449646,0.4364523291587829,293.16119384765625,297.1499938964844,293.1499938964844,0.0286798942834138,-5219.4521484375,304.1542358398437,0.4803550541400909,0.0699337273836135,0.3322502374649048,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785134553909302,0.946215808391571,0.946215808391571,1.0,1.0,-1.6921395063400269,0.7484228014945984,0.9437167644500732,0.360073983669281,0.0,0.0,0.5088690519332886,107.0056610107422,88.0,3.333402395248413,-13132.740234375,583.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744873046875,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.29450523853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686892330646515,0.4686946868896484,-5.427392807177967e-06,0.0,0.0002988853666465,0.0,0.0,26.79775047302246,0.0,0.0,0.0,0.3592793643474579,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443489789962768,-3070.798583984375,304.16766357421875,0.7132846117019653,0.2128936648368835,0.1955866068601608,293.27490234375,297.1499938964844,293.1499938964844,0.1305182576179504,-2983.206787109375,304.1670227050781,0.6934267282485962,0.1959557980298996,0.1900167912244796,293.1759948730469,297.1499938964844,293.1499938964844,0.2765878438949585,-4008.463134765625,304.1562194824219,0.8438416719436646,0.3621956706047058,0.2555336058139801,293.2167663574219,297.1499938964844,293.1499938964844,0.3713884353637695,-6845.9638671875,304.1552429199219,0.9128199815750122,0.4582175612449646,0.4364523291587829,293.16119384765625,297.1499938964844,293.1499938964844,0.0286798942834138,-5219.4521484375,304.1542358398437,0.4803550541400909,0.0699337273836135,0.3322502374649048,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785134553909302,0.946215808391571,0.946215808391571,1.0,1.0,-1.6921395063400269,0.7484228014945984,0.9437167644500732,0.360073983669281,0.0,0.0,0.5088690519332886,107.0056610107422,88.0,3.333402395248413,-13132.740234375,583.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744873046875,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.29450523853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686892330646515,0.4686946868896484,-5.427392807177967e-06,0.0,0.0002988853666465,0.0,0.0,26.79775047302246,0.0,0.0,0.0,0.3592793643474579,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405335813760757,-3005.525634765625,304.1681213378906,0.7142443656921387,0.208501785993576,0.191469058394432,293.2821655273437,297.1499938964844,293.1499938964844,0.126615822315216,-2911.263427734375,304.1678466796875,0.6937031745910645,0.1913155764341354,0.1854678094387054,293.1809997558594,297.1499938964844,293.1499938964844,0.2747870683670044,-3987.543212890625,304.1571655273437,0.8493313789367676,0.3605225086212158,0.2542440891265869,293.2212219238281,297.1499938964844,293.1499938964844,0.3686339855194092,-6804.6962890625,304.1580505371094,0.9195835590362548,0.4556224942207336,0.4338333904743194,293.1653747558594,297.1499938964844,293.1499938964844,0.0277070514857769,-5116.33740234375,304.1543884277344,0.4817008972167969,0.0688002333045005,0.3262865841388702,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714868724346161,0.9453776478767396,0.9453776478767396,1.0,1.0,-1.669881820678711,0.7378602623939514,0.9320215582847596,0.3540762662887573,0.0,0.0,0.502448558807373,102.1943817138672,76.0,4.049020767211914,-12895.666015625,554.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324645996094,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.033203125,18000.0,0.0,0.0,0.2897152006626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583886861801147,0.4583940804004669,-5.3718667913926765e-06,0.0,0.0002940240956377,0.0,0.0,25.819076538085938,0.0,0.0,0.0,0.3559249639511108,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405335813760757,-3005.525634765625,304.1681213378906,0.7142443656921387,0.208501785993576,0.191469058394432,293.2821655273437,297.1499938964844,293.1499938964844,0.126615822315216,-2911.263427734375,304.1678466796875,0.6937031745910645,0.1913155764341354,0.1854678094387054,293.1809997558594,297.1499938964844,293.1499938964844,0.2747870683670044,-3987.543212890625,304.1571655273437,0.8493313789367676,0.3605225086212158,0.2542440891265869,293.2212219238281,297.1499938964844,293.1499938964844,0.3686339855194092,-6804.6962890625,304.1580505371094,0.9195835590362548,0.4556224942207336,0.4338333904743194,293.1653747558594,297.1499938964844,293.1499938964844,0.0277070514857769,-5116.33740234375,304.1543884277344,0.4817008972167969,0.0688002333045005,0.3262865841388702,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714868724346161,0.9453776478767396,0.9453776478767396,1.0,1.0,-1.669881820678711,0.7378602623939514,0.9320215582847596,0.3540762662887573,0.0,0.0,0.502448558807373,102.1943817138672,76.0,4.049020767211914,-12895.666015625,554.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324645996094,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.033203125,18000.0,0.0,0.0,0.2897152006626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583886861801147,0.4583940804004669,-5.3718667913926765e-06,0.0,0.0002940240956377,0.0,0.0,25.819076538085938,0.0,0.0,0.0,0.3559249639511108,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367210447788238,-2939.9482421875,304.1684265136719,0.718837559223175,0.2041826248168945,0.1873317956924438,293.2886047363281,297.1499938964844,293.1499938964844,0.1226476356387138,-2837.656005859375,304.1684875488281,0.6977324485778809,0.1866602301597595,0.1808125525712967,293.18536376953125,297.1499938964844,293.1499938964844,0.2728934288024902,-3965.568359375,304.1579284667969,0.8594393134117126,0.3588503003120422,0.252888560295105,293.2249450683594,297.1499938964844,293.1499938964844,0.3657761514186859,-6762.22265625,304.1601257324219,0.9323776364326476,0.4530625939369201,0.4311604797840118,293.1687927246094,297.1499938964844,293.1499938964844,0.0267711542546749,-5019.1943359375,304.1545104980469,0.485785573720932,0.0677148550748825,0.3201130032539367,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621367812156677,0.944539487361908,0.944539487361908,1.0,1.0,-1.6470764875411987,0.7270572185516357,0.9200193285942078,0.3479350209236145,0.0,0.0,0.4956235587596893,95.03791046142578,64.0,4.243199825286865,-12656.2880859375,519.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90625,18000.0,0.0,0.0,0.2849388122558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476087093353271,0.4476140141487121,-5.314976988302078e-06,0.0,0.0002891766489483,0.0,0.0,24.82225608825684,0.0,0.0,0.0,0.3524477183818817,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367210447788238,-2939.9482421875,304.1684265136719,0.718837559223175,0.2041826248168945,0.1873317956924438,293.2886047363281,297.1499938964844,293.1499938964844,0.1226476356387138,-2837.656005859375,304.1684875488281,0.6977324485778809,0.1866602301597595,0.1808125525712967,293.18536376953125,297.1499938964844,293.1499938964844,0.2728934288024902,-3965.568359375,304.1579284667969,0.8594393134117126,0.3588503003120422,0.252888560295105,293.2249450683594,297.1499938964844,293.1499938964844,0.3657761514186859,-6762.22265625,304.1601257324219,0.9323776364326476,0.4530625939369201,0.4311604797840118,293.1687927246094,297.1499938964844,293.1499938964844,0.0267711542546749,-5019.1943359375,304.1545104980469,0.485785573720932,0.0677148550748825,0.3201130032539367,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621367812156677,0.944539487361908,0.944539487361908,1.0,1.0,-1.6470764875411987,0.7270572185516357,0.9200193285942078,0.3479350209236145,0.0,0.0,0.4956235587596893,95.03791046142578,64.0,4.243199825286865,-12656.2880859375,519.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90625,18000.0,0.0,0.0,0.2849388122558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476087093353271,0.4476140141487121,-5.314976988302078e-06,0.0,0.0002891766489483,0.0,0.0,24.82225608825684,0.0,0.0,0.0,0.3524477183818817,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348230093717575,-2907.16552734375,304.16851806640625,0.7222787737846375,0.2020454257726669,0.1852623671293258,293.29156494140625,297.1499938964844,293.1499938964844,0.1206481829285621,-2800.388427734375,304.16876220703125,0.70099276304245,0.1843239963054657,0.1784543246030807,293.1873474121094,297.1499938964844,293.1499938964844,0.2719220221042633,-3954.302734375,304.1582336425781,0.8661623597145081,0.358011394739151,0.2521922886371612,293.2265930175781,297.1499938964844,293.1499938964844,0.3643209934234619,-6740.685546875,304.1609191894531,0.9407331943511964,0.4517902731895447,0.4298092424869537,293.1702880859375,297.1499938964844,293.1499938964844,0.0262120943516492,-4968.84033203125,304.1546936035156,0.488686740398407,0.067185565829277,0.3169822096824646,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.356812447309494,0.9441204071044922,0.9441204071044922,1.0,1.0,-1.6355433464050293,0.7216012477874756,0.9139420986175536,0.3448310494422912,0.0,0.0,0.4920682609081268,90.86825561523438,64.0,4.139271259307861,-12536.119140625,501.2160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393798828125,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.0625,18000.0,0.0,0.0,0.2825376093387604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420534670352936,0.4420587718486786,-5.286226496536983e-06,0.0,0.0002867397561203,0.0,0.0,24.31962203979492,0.0,0.0,0.0,0.3506706953048706,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329327523708343,-2874.424072265625,304.1686096191406,0.7264383435249329,0.1999205648899078,0.1831942498683929,293.2943725585937,297.1499938964844,293.1499938964844,0.1186418533325195,-2762.867431640625,304.16900634765625,0.7050444483757019,0.1819803267717361,0.1760786920785904,293.1892395019531,297.1499938964844,293.1499938964844,0.2709385752677917,-3942.900634765625,304.1585388183594,0.8740242123603821,0.3571691215038299,0.2514860033988952,293.2281188964844,297.1499938964844,293.1499938964844,0.3628542125225067,-6719.0185546875,304.1615905761719,0.9501590132713318,0.4505206942558288,0.4284504652023315,293.171630859375,297.1499938964844,293.1499938964844,0.0256729125976562,-4918.99951171875,304.1548156738281,0.4921380877494812,0.0666626617312431,0.3138328194618225,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511479794979095,0.943752944469452,0.943752944469452,1.0,1.0,-1.6239477396011353,0.7161227464675903,0.9078249335289,0.3417136967182159,0.0,0.0,0.4884320199489593,86.4258041381836,52.0,3.963321447372437,-12415.9716796875,481.8955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38751220703125,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.912109375,18000.0,0.0,0.0,0.2801196873188019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364182353019714,0.436423510313034,-5.257434168015607e-06,0.0,0.0002842858666554,0.0,0.0,23.817216873168945,0.0,0.0,0.0,0.348877489566803,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291793584823608,-2809.1279296875,304.16864013671875,0.737170934677124,0.1957027167081833,0.1790658235549926,293.2995910644531,297.1499938964844,293.1499938964844,0.1146131604909896,-2687.1328125,304.1693725585937,0.7153889536857605,0.177265778183937,0.1712794750928878,293.1927185058594,297.1499938964844,293.1499938964844,0.2689416110515594,-3919.75048828125,304.1590270996094,0.8934927582740784,0.3554709553718567,0.2500473856925964,293.2308654785156,297.1499938964844,293.1499938964844,0.3598946034908294,-6675.39013671875,304.16265869140625,0.9714089632034302,0.4479851722717285,0.4257142245769501,293.17401123046875,297.1499938964844,293.1499938964844,0.0246071852743625,-4818.7685546875,304.1549987792969,0.5009670257568359,0.0656303763389587,0.3074924647808075,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389549255371094,0.943018078804016,0.943018078804016,1.0,1.0,-1.600604772567749,0.7051100134849548,0.895494818687439,0.3354430794715881,0.0,0.0,0.4809383451938629,76.94650268554688,40.0,3.5015869140625,-12176.0205078125,442.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.88671875,18000.0,0.0,0.0,0.2752166092395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249621033668518,0.4249673187732696,-5.20010917171021e-06,0.0,0.0002793098683468,0.0,0.0,22.81884956359864,0.0,0.0,0.0,0.3452613949775696,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291793584823608,-2809.1279296875,304.16864013671875,0.737170934677124,0.1957027167081833,0.1790658235549926,293.2995910644531,297.1499938964844,293.1499938964844,0.1146131604909896,-2687.1328125,304.1693725585937,0.7153889536857605,0.177265778183937,0.1712794750928878,293.1927185058594,297.1499938964844,293.1499938964844,0.2689416110515594,-3919.75048828125,304.1590270996094,0.8934927582740784,0.3554709553718567,0.2500473856925964,293.2308654785156,297.1499938964844,293.1499938964844,0.3598946034908294,-6675.39013671875,304.16265869140625,0.9714089632034302,0.4479851722717285,0.4257142245769501,293.17401123046875,297.1499938964844,293.1499938964844,0.0246071852743625,-4818.7685546875,304.1549987792969,0.5009670257568359,0.0656303763389587,0.3074924647808075,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389549255371094,0.943018078804016,0.943018078804016,1.0,1.0,-1.600604772567749,0.7051100134849548,0.895494818687439,0.3354430794715881,0.0,0.0,0.4809383451938629,76.94650268554688,40.0,3.5015869140625,-12176.0205078125,442.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.88671875,18000.0,0.0,0.0,0.2752166092395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249621033668518,0.4249673187732696,-5.20010917171021e-06,0.0,0.0002793098683468,0.0,0.0,22.81884956359864,0.0,0.0,0.0,0.3452613949775696,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254636645317077,-2744.100341796875,304.16864013671875,0.7521594166755676,0.1915140599012375,0.174948513507843,293.30438232421875,297.1499938964844,293.1499938964844,0.1105669513344764,-2610.516357421875,304.169677734375,0.7285911440849304,0.172503188252449,0.1664184331893921,293.19586181640625,297.1499938964844,293.1499938964844,0.2669132947921753,-3896.232666015625,304.1593933105469,0.9199849367141724,0.3537507355213165,0.2485790401697158,293.2332458496094,297.1499938964844,293.1499938964844,0.3569132089614868,-6631.51025390625,304.16339111328125,0.9941446185112,0.445448637008667,0.4229579567909241,293.1760559082031,297.1499938964844,293.1499938964844,0.023562703281641,-4718.048828125,304.1550598144531,0.5133674144744873,0.0646084398031234,0.3011111617088318,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257934749126434,0.9422832131385804,0.9422832131385804,1.0,1.0,-1.5770926475524902,0.6940387487411499,0.8830539584159851,0.3291341662406921,0.0,0.0,0.4731974899768829,66.95050811767578,28.0,2.947110652923584,-11936.857421875,402.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.96484375,18000.0,0.0,0.0,0.270205557346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413352757692337,0.4133578836917877,-5.143693670106586e-06,0.0,0.0002742242941167,0.0,0.0,21.83795166015625,0.0,0.0,0.0,0.341635912656784,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254636645317077,-2744.100341796875,304.16864013671875,0.7521594166755676,0.1915140599012375,0.174948513507843,293.30438232421875,297.1499938964844,293.1499938964844,0.1105669513344764,-2610.516357421875,304.169677734375,0.7285911440849304,0.172503188252449,0.1664184331893921,293.19586181640625,297.1499938964844,293.1499938964844,0.2669132947921753,-3896.232666015625,304.1593933105469,0.9199849367141724,0.3537507355213165,0.2485790401697158,293.2332458496094,297.1499938964844,293.1499938964844,0.3569132089614868,-6631.51025390625,304.16339111328125,0.9941446185112,0.445448637008667,0.4229579567909241,293.1760559082031,297.1499938964844,293.1499938964844,0.023562703281641,-4718.048828125,304.1550598144531,0.5133674144744873,0.0646084398031234,0.3011111617088318,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257934749126434,0.9422832131385804,0.9422832131385804,1.0,1.0,-1.5770926475524902,0.6940387487411499,0.8830539584159851,0.3291341662406921,0.0,0.0,0.4731974899768829,66.95050811767578,28.0,2.947110652923584,-11936.857421875,402.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.96484375,18000.0,0.0,0.0,0.270205557346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413352757692337,0.4133578836917877,-5.143693670106586e-06,0.0,0.0002742242941167,0.0,0.0,21.83795166015625,0.0,0.0,0.0,0.341635912656784,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216329410672187,-2676.276123046875,304.1688232421875,0.7664822340011597,0.1872944980859756,0.170904278755188,293.3090515136719,297.1499938964844,293.1499938964844,0.1063844636082649,-2530.35302734375,304.17010498046875,0.7402427196502686,0.1676471382379531,0.161569744348526,293.1985778808594,297.1499938964844,293.1499938964844,0.2645177543163299,-3868.04833984375,304.1603088378906,0.9470255970954896,0.3520371615886688,0.2471722215414047,293.2216796875,297.1499938964844,293.1499938964844,0.333668440580368,-6273.5263671875,304.1991577148437,0.9990000128746032,0.4456052482128143,0.399657279253006,293.17755126953125,297.1499938964844,293.1499938964844,0.0225810371339321,-4619.3720703125,304.1549987792969,0.525849461555481,0.063646912574768,0.2953041791915893,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.310980349779129,0.9416372179985046,0.9416372179985046,1.0,1.0,-1.5298000574111938,0.6718050837516785,0.8579949140548706,0.3167116045951843,0.0,0.0,0.4622828960418701,58.56397247314453,25.0,33.754337310791016,-11604.3701171875,355.60772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.935546875,18000.0,0.0,0.0,0.2649729251861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400010198354721,0.4000152945518493,-5.086130840936676e-06,0.0,0.0002689138345886,0.0,0.0,20.76663589477539,0.0,0.0,0.0,0.3375309407711029,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216329410672187,-2676.276123046875,304.1688232421875,0.7664822340011597,0.1872944980859756,0.170904278755188,293.3090515136719,297.1499938964844,293.1499938964844,0.1063844636082649,-2530.35302734375,304.17010498046875,0.7402427196502686,0.1676471382379531,0.161569744348526,293.1985778808594,297.1499938964844,293.1499938964844,0.2645177543163299,-3868.04833984375,304.1603088378906,0.9470255970954896,0.3520371615886688,0.2471722215414047,293.2216796875,297.1499938964844,293.1499938964844,0.333668440580368,-6273.5263671875,304.1991577148437,0.9990000128746032,0.4456052482128143,0.399657279253006,293.17755126953125,297.1499938964844,293.1499938964844,0.0225810371339321,-4619.3720703125,304.1549987792969,0.525849461555481,0.063646912574768,0.2953041791915893,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.310980349779129,0.9416372179985046,0.9416372179985046,1.0,1.0,-1.5298000574111938,0.6718050837516785,0.8579949140548706,0.3167116045951843,0.0,0.0,0.4622828960418701,58.56397247314453,25.0,33.754337310791016,-11604.3701171875,355.60772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.935546875,18000.0,0.0,0.0,0.2649729251861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400010198354721,0.4000152945518493,-5.086130840936676e-06,0.0,0.0002689138345886,0.0,0.0,20.76663589477539,0.0,0.0,0.0,0.3375309407711029,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.11771821975708,-2606.406982421875,304.1690673828125,0.7781155705451965,0.1829157024621963,0.1668023020029068,293.3143005371094,297.1499938964844,293.1499938964844,0.1020875498652458,-2447.221435546875,304.1705322265625,0.7491050362586975,0.1625539511442184,0.1565966755151748,293.2015380859375,297.1499938964844,293.1499938964844,0.2619573771953583,-3837.87255859375,304.1610717773437,0.968392252922058,0.3502048254013061,0.2457641065120697,293.17645263671875,297.1499938964844,293.1499938964844,0.3064419329166412,-5855.35302734375,304.2275390625,0.9990000128746032,0.4529074132442474,0.3730239570140838,293.1788330078125,297.1499938964844,293.1499938964844,0.0216874852776527,-4526.4521484375,304.1548156738281,0.536826491355896,0.0626882463693618,0.2899995148181915,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.297807365655899,0.940991222858429,0.940991222858429,1.0,1.0,-1.4788672924041748,0.6480360627174377,0.8308312296867371,0.3031483292579651,0.0,0.0,0.4457040131092071,52.12939834594727,43.0,30.237546920776367,-11159.234375,314.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.01953125,18000.0,0.0,0.0,0.2589079439640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775882124900818,0.3775932192802429,-4.997696123609785e-06,0.0,0.0002627586654853,0.0,0.0,19.060760498046875,0.0,0.0,0.0,0.3309347033500671,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.11771821975708,-2606.406982421875,304.1690673828125,0.7781155705451965,0.1829157024621963,0.1668023020029068,293.3143005371094,297.1499938964844,293.1499938964844,0.1020875498652458,-2447.221435546875,304.1705322265625,0.7491050362586975,0.1625539511442184,0.1565966755151748,293.2015380859375,297.1499938964844,293.1499938964844,0.2619573771953583,-3837.87255859375,304.1610717773437,0.968392252922058,0.3502048254013061,0.2457641065120697,293.17645263671875,297.1499938964844,293.1499938964844,0.3064419329166412,-5855.35302734375,304.2275390625,0.9990000128746032,0.4529074132442474,0.3730239570140838,293.1788330078125,297.1499938964844,293.1499938964844,0.0216874852776527,-4526.4521484375,304.1548156738281,0.536826491355896,0.0626882463693618,0.2899995148181915,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.297807365655899,0.940991222858429,0.940991222858429,1.0,1.0,-1.4788672924041748,0.6480360627174377,0.8308312296867371,0.3031483292579651,0.0,0.0,0.4457040131092071,52.12939834594727,43.0,30.237546920776367,-11159.234375,314.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.01953125,18000.0,0.0,0.0,0.2589079439640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775882124900818,0.3775932192802429,-4.997696123609785e-06,0.0,0.0002627586654853,0.0,0.0,19.060760498046875,0.0,0.0,0.0,0.3309347033500671,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159053593873977,-2574.076171875,304.1688842773437,0.7785893678665161,0.1806866377592086,0.1647803485393524,293.31707763671875,297.1499938964844,293.1499938964844,0.1000434830784797,-2407.6083984375,304.1705322265625,0.7486125826835632,0.1599285006523132,0.1541041135787964,293.2031555175781,297.1499938964844,293.1499938964844,0.2609365582466125,-3826.034423828125,304.1609191894531,0.9719152450561525,0.3492343723773956,0.2450760006904602,293.1505432128906,297.1499938964844,293.1499938964844,0.300695389509201,-5770.375,304.2236328125,0.9990000128746032,0.4576638638973236,0.3678434193134308,293.1795349121094,297.1499938964844,293.1499938964844,0.0213160496205091,-4487.6904296875,304.1546325683594,0.5380817651748657,0.0621842145919799,0.2875993549823761,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949993312358856,0.9406682252883912,0.9406682252883912,1.0,1.0,-1.4635069370269775,0.6409215331077576,0.8225854635238647,0.2989474236965179,0.0,0.0,0.4378876388072967,50.82532501220703,43.0,15.920202255249023,-10977.0205078125,304.4373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,307.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.79296875,18000.0,0.0,0.0,0.2554780542850494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666648268699646,0.3666697740554809,-4.950962647853885e-06,0.0,0.0002592777309473,0.0,0.0,18.24573516845703,0.0,0.0,0.0,0.3277091383934021,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142499819397926,-2544.70556640625,304.16845703125,0.774936318397522,0.1784382164478302,0.1627760082483291,293.31988525390625,297.1499938964844,293.1499938964844,0.0981209725141525,-2370.43994140625,304.1702880859375,0.744363009929657,0.1572603583335876,0.1516072154045105,293.204833984375,297.1499938964844,293.1499938964844,0.2602372765541076,-3818.2216796875,304.1601867675781,0.9705402851104736,0.3482348322868347,0.2443946003913879,293.1312561035156,297.1499938964844,293.1499938964844,0.3008331656455993,-5778.015625,304.2098999023437,0.9990000128746032,0.4614538848400116,0.3684370219707489,293.1802673339844,297.1499938964844,293.1499938964844,0.021004294976592,-4455.78955078125,304.15435791015625,0.535978376865387,0.0616690218448638,0.2853336930274963,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942245304584503,0.9405439496040344,0.9405439496040344,1.0,1.0,-1.455272197723389,0.6371130347251892,0.8181592226028442,0.2966997623443603,0.0,0.0,0.4320240616798401,50.79409408569336,61.0,-8.547670364379883,-10837.3251953125,300.6623840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6367492675781,307.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.482421875,18000.0,0.0,0.0,0.2518729567527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572208881378174,0.3572258055210113,-4.9078907977673225e-06,0.0,0.0002556190302129,0.0,0.0,17.5476131439209,0.0,0.0,0.0,0.3249432742595672,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111131459474563,-2488.996337890625,304.16754150390625,0.7588870525360107,0.1739054322242736,0.1588290929794311,293.3254699707031,297.1499938964844,293.1499938964844,0.0943811535835266,-2298.006103515625,304.16973876953125,0.7279986143112183,0.1518256068229675,0.1466161757707595,293.2081604003906,297.1499938964844,293.1499938964844,0.2591467797756195,-3806.332763671875,304.1585998535156,0.9562115669250488,0.3461699783802032,0.2430589646100998,293.1220703125,297.1499938964844,293.1499938964844,0.3142331540584564,-5997.65087890625,304.16717529296875,0.9990000128746032,0.4638771712779999,0.3827639818191528,293.1820068359375,297.1499938964844,293.1499938964844,0.0204494278877973,-4399.189453125,304.1538391113281,0.5245082378387451,0.0605510883033275,0.2810209393501282,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2152099609375,1.0,0.2979578673839569,0.940295398235321,0.940295398235321,1.0,1.0,-1.4549510478973389,0.6369945406913757,0.8179564476013184,0.2964783608913421,0.0,0.0,0.4246550798416137,53.659950256347656,79.0,-42.59518814086914,-10688.1328125,307.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.044921875,18000.0,0.0,0.0,0.2446352392435073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451302945613861,0.3451351523399353,-4.847819582209922e-06,0.0,0.0002482736599631,0.0,0.0,16.659299850463867,0.0,0.0,0.0,0.3213348388671875,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111131459474563,-2488.996337890625,304.16754150390625,0.7588870525360107,0.1739054322242736,0.1588290929794311,293.3254699707031,297.1499938964844,293.1499938964844,0.0943811535835266,-2298.006103515625,304.16973876953125,0.7279986143112183,0.1518256068229675,0.1466161757707595,293.2081604003906,297.1499938964844,293.1499938964844,0.2591467797756195,-3806.332763671875,304.1585998535156,0.9562115669250488,0.3461699783802032,0.2430589646100998,293.1220703125,297.1499938964844,293.1499938964844,0.3142331540584564,-5997.65087890625,304.16717529296875,0.9990000128746032,0.4638771712779999,0.3827639818191528,293.1820068359375,297.1499938964844,293.1499938964844,0.0204494278877973,-4399.189453125,304.1538391113281,0.5245082378387451,0.0605510883033275,0.2810209393501282,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2152099609375,1.0,0.2979578673839569,0.940295398235321,0.940295398235321,1.0,1.0,-1.4549510478973389,0.6369945406913757,0.8179564476013184,0.2964783608913421,0.0,0.0,0.4246550798416137,53.659950256347656,79.0,-42.59518814086914,-10688.1328125,307.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.044921875,18000.0,0.0,0.0,0.2446352392435073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451302945613861,0.3451351523399353,-4.847819582209922e-06,0.0,0.0002482736599631,0.0,0.0,16.659299850463867,0.0,0.0,0.0,0.3213348388671875,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082507669925689,-2438.26025390625,304.1664733886719,0.7360259890556335,0.1693097501993179,0.1549476534128189,293.3309936523437,297.1499938964844,293.1499938964844,0.0908141359686851,-2229.07080078125,304.16912841796875,0.7031100988388062,0.146258920431137,0.1416249126195907,293.21148681640625,297.1499938964844,293.1499938964844,0.2586237788200378,-3801.383056640625,304.1566772460937,0.9289013147354126,0.3440198302268982,0.2417543828487396,293.1572265625,297.1499938964844,293.1499938964844,0.3425210416316986,-6442.53955078125,304.1142578125,0.9990000128746032,0.4575563669204712,0.4110963046550751,293.184814453125,297.1499938964844,293.1499938964844,0.019897112622857,-4343.388671875,304.1534729003906,0.5069714784622192,0.0591692999005317,0.2762914597988128,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073804080486297,0.9400467872619628,0.9400467872619628,1.0,1.0,-1.4710609912872314,0.64450603723526,0.8265550136566162,0.3006080389022827,0.0,0.0,0.4266547858715057,59.95179748535156,82.0,-60.69149017333984,-10715.1728515625,330.7139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.2379970252513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442126512527466,0.3442174792289734,-4.826656549994368e-06,0.0,0.0002415367198409,0.0,0.0,16.54106330871582,0.0,0.0,0.0,0.3208127021789551,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082507669925689,-2438.26025390625,304.1664733886719,0.7360259890556335,0.1693097501993179,0.1549476534128189,293.3309936523437,297.1499938964844,293.1499938964844,0.0908141359686851,-2229.07080078125,304.16912841796875,0.7031100988388062,0.146258920431137,0.1416249126195907,293.21148681640625,297.1499938964844,293.1499938964844,0.2586237788200378,-3801.383056640625,304.1566772460937,0.9289013147354126,0.3440198302268982,0.2417543828487396,293.1572265625,297.1499938964844,293.1499938964844,0.3425210416316986,-6442.53955078125,304.1142578125,0.9990000128746032,0.4575563669204712,0.4110963046550751,293.184814453125,297.1499938964844,293.1499938964844,0.019897112622857,-4343.388671875,304.1534729003906,0.5069714784622192,0.0591692999005317,0.2762914597988128,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073804080486297,0.9400467872619628,0.9400467872619628,1.0,1.0,-1.4710609912872314,0.64450603723526,0.8265550136566162,0.3006080389022827,0.0,0.0,0.4266547858715057,59.95179748535156,82.0,-60.69149017333984,-10715.1728515625,330.7139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.2379970252513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442126512527466,0.3442174792289734,-4.826656549994368e-06,0.0,0.0002415367198409,0.0,0.0,16.54106330871582,0.0,0.0,0.0,0.3208127021789551,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051188558340072,-2381.7060546875,304.1662292480469,0.7131274342536926,0.1647200733423233,0.1510883271694183,293.33612060546875,297.1499938964844,293.1499938964844,0.0869513899087905,-2153.753173828125,304.1692199707031,0.6757462620735168,0.1406350582838058,0.136596143245697,293.2145080566406,297.1499938964844,293.1499938964844,0.2574158608913421,-3787.627685546875,304.156494140625,0.9011979699134828,0.3418532013893127,0.2404548078775406,293.2207336425781,297.1499938964844,293.1499938964844,0.3562868535518646,-6655.5673828125,304.1064758300781,0.9892566800117492,0.4444915652275085,0.4246585667133331,293.1882019042969,297.1499938964844,293.1499938964844,0.0191622674465179,-4263.3974609375,304.1535339355469,0.4898044466972351,0.0576047152280807,0.2707210481166839,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147309124469757,0.9392555952072144,0.9392555952072144,1.0,1.0,-1.4673004150390625,0.6426690816879272,0.8246313333511353,0.2997673153877258,0.0,0.0,0.4302481412887573,67.25366973876953,85.0,-22.447290420532227,-10730.998046875,347.4483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508483886719,307.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.046875,18000.0,0.0,0.0,0.232841208577156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487810492515564,0.3487858772277832,-4.837772394239437e-06,0.0,0.0002363042149227,0.0,0.0,16.83584976196289,0.0,0.0,0.0,0.3219514489173889,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051188558340072,-2381.7060546875,304.1662292480469,0.7131274342536926,0.1647200733423233,0.1510883271694183,293.33612060546875,297.1499938964844,293.1499938964844,0.0869513899087905,-2153.753173828125,304.1692199707031,0.6757462620735168,0.1406350582838058,0.136596143245697,293.2145080566406,297.1499938964844,293.1499938964844,0.2574158608913421,-3787.627685546875,304.156494140625,0.9011979699134828,0.3418532013893127,0.2404548078775406,293.2207336425781,297.1499938964844,293.1499938964844,0.3562868535518646,-6655.5673828125,304.1064758300781,0.9892566800117492,0.4444915652275085,0.4246585667133331,293.1882019042969,297.1499938964844,293.1499938964844,0.0191622674465179,-4263.3974609375,304.1535339355469,0.4898044466972351,0.0576047152280807,0.2707210481166839,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147309124469757,0.9392555952072144,0.9392555952072144,1.0,1.0,-1.4673004150390625,0.6426690816879272,0.8246313333511353,0.2997673153877258,0.0,0.0,0.4302481412887573,67.25366973876953,85.0,-22.447290420532227,-10730.998046875,347.4483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508483886719,307.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.046875,18000.0,0.0,0.0,0.232841208577156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487810492515564,0.3487858772277832,-4.837772394239437e-06,0.0,0.0002363042149227,0.0,0.0,16.83584976196289,0.0,0.0,0.0,0.3219514489173889,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014847382903099,-2314.519287109375,304.1668395996094,0.6892227530479431,0.1600935608148574,0.1472628563642501,293.3410339355469,297.1499938964844,293.1499938964844,0.0825972855091095,-2068.0859375,304.1700439453125,0.6508409976959229,0.1349190920591354,0.1315507888793945,293.2175598144531,297.1499938964844,293.1499938964844,0.2548158168792724,-3756.34228515625,304.1586303710937,0.8778169751167297,0.3395965993404388,0.2391512989997863,293.25274658203125,297.1499938964844,293.1499938964844,0.348181664943695,-6516.60595703125,304.1341247558594,0.9613600373268129,0.4361400902271271,0.41566002368927,293.1915588378906,297.1499938964844,293.1499938964844,0.018292412161827,-4160.47412109375,304.15380859375,0.4723242521286011,0.0559555441141128,0.2649784684181213,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196402192115783,0.938464343547821,0.938464343547821,1.0,1.0,-1.438539981842041,0.6292870044708252,0.8092529773712158,0.2921537458896637,0.0,0.0,0.4235104620456695,74.79978942871094,88.0,21.265628814697266,-10513.185546875,352.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2288074493408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437762558460235,0.3437811136245727,-4.834218088944908e-06,0.0,0.0002322104701306,0.0,0.0,16.539907455444336,0.0,0.0,0.0,0.3207574486732483,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014847382903099,-2314.519287109375,304.1668395996094,0.6892227530479431,0.1600935608148574,0.1472628563642501,293.3410339355469,297.1499938964844,293.1499938964844,0.0825972855091095,-2068.0859375,304.1700439453125,0.6508409976959229,0.1349190920591354,0.1315507888793945,293.2175598144531,297.1499938964844,293.1499938964844,0.2548158168792724,-3756.34228515625,304.1586303710937,0.8778169751167297,0.3395965993404388,0.2391512989997863,293.25274658203125,297.1499938964844,293.1499938964844,0.348181664943695,-6516.60595703125,304.1341247558594,0.9613600373268129,0.4361400902271271,0.41566002368927,293.1915588378906,297.1499938964844,293.1499938964844,0.018292412161827,-4160.47412109375,304.15380859375,0.4723242521286011,0.0559555441141128,0.2649784684181213,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196402192115783,0.938464343547821,0.938464343547821,1.0,1.0,-1.438539981842041,0.6292870044708252,0.8092529773712158,0.2921537458896637,0.0,0.0,0.4235104620456695,74.79978942871094,88.0,21.265628814697266,-10513.185546875,352.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2288074493408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437762558460235,0.3437811136245727,-4.834218088944908e-06,0.0,0.0002322104701306,0.0,0.0,16.539907455444336,0.0,0.0,0.0,0.3207574486732483,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998013913631439,-2283.51904296875,304.1668395996094,0.6793621182441711,0.1577720940113067,0.1453056633472442,293.343505859375,297.1499938964844,293.1499938964844,0.0804882943630218,-2027.0750732421875,304.17022705078125,0.6409157514572144,0.1320193111896515,0.1289536505937576,293.2191162109375,297.1499938964844,293.1499938964844,0.2538463175296783,-3744.961669921875,304.1588134765625,0.868963360786438,0.3384357988834381,0.2384481132030487,293.2598876953125,297.1499938964844,293.1499938964844,0.3456612527370453,-6476.25146484375,304.1415405273437,0.9498080611228944,0.4334375560283661,0.412896066904068,293.19317626953125,297.1499938964844,293.1499938964844,0.0178719591349363,-4110.7490234375,304.15386962890625,0.4629301428794861,0.0551128573715686,0.2618375122547149,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215185105800628,0.9380687475204468,0.9380687475204468,1.0,1.0,-1.42513906955719,0.6230673789978027,0.8020716905593872,0.288599818944931,0.0,0.0,0.4213061928749084,77.94039916992188,88.0,14.41708278656006,-10393.1767578125,353.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4177551269531,307.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.892578125,18000.0,0.0,0.0,0.2268982678651809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402701020240783,0.3402749001979828,-4.82107634525164e-06,0.0,0.0002302728971699,0.0,0.0,16.301036834716797,0.0,0.0,0.0,0.3198267519474029,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980902984738349,-2251.842529296875,304.1669006347656,0.6705701351165771,0.1554609090089798,0.1433410346508026,293.3458557128906,297.1499938964844,293.1499938964844,0.078322984278202,-1985.091796875,304.1705017089844,0.6320763230323792,0.1291055977344513,0.1263257265090942,293.2206115722656,297.1499938964844,293.1499938964844,0.2527835071086883,-3732.405029296875,304.1591491699219,0.8613933324813843,0.3372682631015777,0.2377280592918396,293.2642822265625,297.1499938964844,293.1499938964844,0.343502789735794,-6442.0107421875,304.14697265625,0.9396301507949828,0.4311757981777191,0.4106907546520233,293.19464111328125,297.1499938964844,293.1499938964844,0.0174448359757661,-4059.033203125,304.1539611816406,0.4535356163978576,0.0542753227055072,0.2586352825164795,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.323115587234497,0.9378021955490112,0.9378021955490112,1.0,1.0,-1.4122694730758667,0.6171056628227234,0.7951638698577881,0.2851974666118622,0.0,0.0,0.4185732901096344,80.7645492553711,91.0,15.25408935546875,-10285.4365234375,353.9203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548889160156,307.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.225055530667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337222695350647,0.3372274935245514,-4.809390702575911e-06,0.0,0.0002284027577843,0.0,0.0,16.094036102294922,0.0,0.0,0.0,0.3189712464809418,4.0,0.0,1.0
