time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.094719223678112,-2189.262451171875,304.1668701171875,0.6554054617881775,0.1508829146623611,0.1394204795360565,293.3502197265625,297.1499938964844,293.1499938964844,0.0739385485649108,-1900.8275146484373,304.17095947265625,0.61592698097229,0.1232555657625198,0.1210134029388427,293.2233581542969,297.1499938964844,293.1499938964844,0.250691682100296,-3707.76025390625,304.1595764160156,0.8489122986793518,0.3349227607250213,0.2362570613622665,293.2691955566406,297.1499938964844,293.1499938964844,0.3398961424827575,-6385.7109375,304.15386962890625,0.9224973320961,0.4272821545600891,0.4070707559585571,293.1971740722656,297.1499938964844,293.1499938964844,0.0166183356195688,-3956.316650390625,304.1540222167969,0.4378601610660553,0.0526275560259819,0.2522030472755432,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256597518920898,0.9372691512107848,0.9372691512107848,1.0,1.0,-1.387352466583252,0.605583667755127,0.7817687392234802,0.2786276042461395,0.0,0.0,0.4125551581382751,85.71575927734375,79.0,8.118855476379395,-10056.05859375,353.8700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.330078125,18000.0,0.0,0.0,0.2215095311403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329840749502182,0.3298455476760864,-4.78326865049894e-06,0.0,0.0002248040254926,0.0,0.0,15.60463047027588,0.0,0.0,0.0,0.3169866502285003,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.094719223678112,-2189.262451171875,304.1668701171875,0.6554054617881775,0.1508829146623611,0.1394204795360565,293.3502197265625,297.1499938964844,293.1499938964844,0.0739385485649108,-1900.8275146484373,304.17095947265625,0.61592698097229,0.1232555657625198,0.1210134029388427,293.2233581542969,297.1499938964844,293.1499938964844,0.250691682100296,-3707.76025390625,304.1595764160156,0.8489122986793518,0.3349227607250213,0.2362570613622665,293.2691955566406,297.1499938964844,293.1499938964844,0.3398961424827575,-6385.7109375,304.15386962890625,0.9224973320961,0.4272821545600891,0.4070707559585571,293.1971740722656,297.1499938964844,293.1499938964844,0.0166183356195688,-3956.316650390625,304.1540222167969,0.4378601610660553,0.0526275560259819,0.2522030472755432,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256597518920898,0.9372691512107848,0.9372691512107848,1.0,1.0,-1.387352466583252,0.605583667755127,0.7817687392234802,0.2786276042461395,0.0,0.0,0.4125551581382751,85.71575927734375,79.0,8.118855476379395,-10056.05859375,353.8700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.330078125,18000.0,0.0,0.0,0.2215095311403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329840749502182,0.3298455476760864,-4.78326865049894e-06,0.0,0.0002248040254926,0.0,0.0,15.60463047027588,0.0,0.0,0.0,0.3169866502285003,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912787914276123,-2125.210205078125,304.1669921875,0.6486320495605469,0.1464096903800964,0.1353845298290252,293.3539733886719,297.1499938964844,293.1499938964844,0.0693408399820327,-1813.659423828125,304.1716613769531,0.6055925488471985,0.1174199134111404,0.1154956370592117,293.2256164550781,297.1499938964844,293.1499938964844,0.2484578788280487,-3681.38916015625,304.1600952148437,0.8465808629989624,0.3326033055782318,0.234643816947937,293.2716369628906,297.1499938964844,293.1499938964844,0.3364633917808532,-6332.9716796875,304.15826416015625,0.9189212322235109,0.4237622022628784,0.4037055671215057,293.1990966796875,297.1499938964844,293.1499938964844,0.0157405603677034,-3842.78564453125,304.1541442871094,0.4309660792350769,0.0510438792407512,0.2450434565544128,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222639858722687,0.9367361068725586,0.9367361068725586,1.0,1.0,-1.3613139390945437,0.5935710668563843,0.7677428722381592,0.2717972099781036,0.0,0.0,0.4063320755958557,85.53544616699219,67.0,7.608962059020996,-9837.462890625,341.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180373221635818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225530385971069,0.3225578069686889,-4.757085207529599e-06,0.0,0.0002212801773566,0.0,0.0,15.127588272094728,0.0,0.0,0.0,0.3150324821472168,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912787914276123,-2125.210205078125,304.1669921875,0.6486320495605469,0.1464096903800964,0.1353845298290252,293.3539733886719,297.1499938964844,293.1499938964844,0.0693408399820327,-1813.659423828125,304.1716613769531,0.6055925488471985,0.1174199134111404,0.1154956370592117,293.2256164550781,297.1499938964844,293.1499938964844,0.2484578788280487,-3681.38916015625,304.1600952148437,0.8465808629989624,0.3326033055782318,0.234643816947937,293.2716369628906,297.1499938964844,293.1499938964844,0.3364633917808532,-6332.9716796875,304.15826416015625,0.9189212322235109,0.4237622022628784,0.4037055671215057,293.1990966796875,297.1499938964844,293.1499938964844,0.0157405603677034,-3842.78564453125,304.1541442871094,0.4309660792350769,0.0510438792407512,0.2450434565544128,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222639858722687,0.9367361068725586,0.9367361068725586,1.0,1.0,-1.3613139390945437,0.5935710668563843,0.7677428722381592,0.2717972099781036,0.0,0.0,0.4063320755958557,85.53544616699219,67.0,7.608962059020996,-9837.462890625,341.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180373221635818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225530385971069,0.3225578069686889,-4.757085207529599e-06,0.0,0.0002212801773566,0.0,0.0,15.127588272094728,0.0,0.0,0.0,0.3150324821472168,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992602229118,-2062.292236328125,304.1669616699219,0.6478114128112793,0.1422405242919922,0.1314178556203842,293.35614013671875,297.1499938964844,293.1499938964844,0.0646596625447273,-1726.3983154296875,304.1722106933594,0.6004811525344849,0.1118083968758583,0.1099682077765464,293.2265319824219,297.1499938964844,293.1499938964844,0.2462150305509567,-3654.9140625,304.16046142578125,0.8517574667930603,0.330498993396759,0.2330226451158523,293.2721252441406,297.1499938964844,293.1499938964844,0.3330934047698974,-6281.7490234375,304.1610717773437,0.9253146648406982,0.4205791354179382,0.400478720664978,293.199462890625,297.1499938964844,293.1499938964844,0.0149170793592929,-3733.1591796875,304.1503295898437,0.4306015372276306,0.050000000745058,0.2383815199136734,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150810301303863,0.9363839626312256,0.9363839626312256,1.0,1.0,-1.336098313331604,0.5819845199584961,0.7541138529777527,0.2651829123497009,0.0,0.0,0.3994382321834564,81.46117401123047,55.0,5.290849208831787,-9620.3212890625,320.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145367562770843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144590258598327,0.31446373462677,-4.729318334284471e-06,0.0,0.0002177275455323,0.0,0.0,14.609938621520996,0.0,0.0,0.0,0.312919557094574,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992602229118,-2062.292236328125,304.1669616699219,0.6478114128112793,0.1422405242919922,0.1314178556203842,293.35614013671875,297.1499938964844,293.1499938964844,0.0646596625447273,-1726.3983154296875,304.1722106933594,0.6004811525344849,0.1118083968758583,0.1099682077765464,293.2265319824219,297.1499938964844,293.1499938964844,0.2462150305509567,-3654.9140625,304.16046142578125,0.8517574667930603,0.330498993396759,0.2330226451158523,293.2721252441406,297.1499938964844,293.1499938964844,0.3330934047698974,-6281.7490234375,304.1610717773437,0.9253146648406982,0.4205791354179382,0.400478720664978,293.199462890625,297.1499938964844,293.1499938964844,0.0149170793592929,-3733.1591796875,304.1503295898437,0.4306015372276306,0.050000000745058,0.2383815199136734,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150810301303863,0.9363839626312256,0.9363839626312256,1.0,1.0,-1.336098313331604,0.5819845199584961,0.7541138529777527,0.2651829123497009,0.0,0.0,0.3994382321834564,81.46117401123047,55.0,5.290849208831787,-9620.3212890625,320.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145367562770843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144590258598327,0.31446373462677,-4.729318334284471e-06,0.0,0.0002177275455323,0.0,0.0,14.609938621520996,0.0,0.0,0.0,0.312919557094574,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847279652953147,-2003.492431640625,304.16656494140625,0.6523475050926208,0.1383768171072006,0.1276461780071258,293.3567199707031,297.1499938964844,293.1499938964844,0.0600728690624237,-1642.5888671875,304.1724548339844,0.6005148887634277,0.1064695939421653,0.1046046838164329,293.2261657714844,297.1499938964844,293.1499938964844,0.2442393451929092,-3631.749267578125,304.1602478027344,0.8640180826187134,0.3286300003528595,0.2314980179071426,293.2710876464844,297.1499938964844,293.1499938964844,0.330066442489624,-6236.25390625,304.1623840332031,0.940697431564331,0.4176934659481048,0.3974500000476837,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972760558128,-3704.030029296875,304.1332092285156,0.4403648972511291,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054479360580444,0.9360318183898926,0.9360318183898926,1.0,1.0,-1.3175843954086304,0.5734955072402954,0.7440889477729797,0.2603331506252289,0.0,0.0,0.3932693600654602,74.58583068847656,43.0,-3.034080743789673,-9441.119140625,297.0022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.408203125,18000.0,0.0,0.0,0.2109884619712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068744838237762,0.3068791925907135,-4.702225396613358e-06,0.0,0.0002141264703823,0.0,0.0,14.129661560058594,0.0,0.0,0.0,0.3109522461891174,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847279652953147,-2003.492431640625,304.16656494140625,0.6523475050926208,0.1383768171072006,0.1276461780071258,293.3567199707031,297.1499938964844,293.1499938964844,0.0600728690624237,-1642.5888671875,304.1724548339844,0.6005148887634277,0.1064695939421653,0.1046046838164329,293.2261657714844,297.1499938964844,293.1499938964844,0.2442393451929092,-3631.749267578125,304.1602478027344,0.8640180826187134,0.3286300003528595,0.2314980179071426,293.2710876464844,297.1499938964844,293.1499938964844,0.330066442489624,-6236.25390625,304.1623840332031,0.940697431564331,0.4176934659481048,0.3974500000476837,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972760558128,-3704.030029296875,304.1332092285156,0.4403648972511291,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054479360580444,0.9360318183898926,0.9360318183898926,1.0,1.0,-1.3175843954086304,0.5734955072402954,0.7440889477729797,0.2603331506252289,0.0,0.0,0.3932693600654602,74.58583068847656,43.0,-3.034080743789673,-9441.119140625,297.0022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.408203125,18000.0,0.0,0.0,0.2109884619712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068744838237762,0.3068791925907135,-4.702225396613358e-06,0.0,0.0002141264703823,0.0,0.0,14.129661560058594,0.0,0.0,0.0,0.3109522461891174,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831857621669769,-1974.9854736328125,304.1663818359375,0.6561962366104126,0.1365117132663726,0.1258094161748886,293.3566589355469,297.1499938964844,293.1499938964844,0.0577896647155284,-1601.4765625,304.1725158691406,0.6019442677497864,0.1038602069020271,0.1019677147269249,293.22576904296875,297.1499938964844,293.1499938964844,0.2433045506477356,-3620.799072265625,304.1600952148437,0.8723809719085693,0.3277477324008941,0.2307615131139755,293.270263671875,297.1499938964844,293.1499938964844,0.3286188244819641,-6214.58056640625,304.16278076171875,0.950728476047516,0.4163174629211426,0.3959862887859344,293.1990661621094,297.1499938964844,293.1499938964844,0.0145948156714439,-3690.860595703125,304.1244812011719,0.4473973512649536,0.050000000745058,0.2359251230955124,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.1939697265625,1.0,0.2999299764633178,0.935855746269226,0.935855746269226,1.0,1.0,-1.3087042570114136,0.5694270730018616,0.739277184009552,0.2580187022686004,0.0,0.0,0.3905586004257202,70.58316802978516,43.0,-4.120144367218018,-9361.44140625,284.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092266976833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036588132381439,0.3036634922027588,-4.690471996582346e-06,0.0,0.0002123384911101,0.0,0.0,13.927592277526855,0.0,0.0,0.0,0.3101159036159515,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816506966948509,-1946.6573486328125,304.16619873046875,0.6611368060112,0.1346784830093383,0.1239945814013481,293.35650634765625,297.1499938964844,293.1499938964844,0.0554935596883297,-1560.5052490234375,304.172607421875,0.6042612195014954,0.1012763008475303,0.0993487611413002,293.2252502441406,297.1499938964844,293.1499938964844,0.2423624098300933,-3609.7294921875,304.15997314453125,0.8823080062866211,0.3268877863883972,0.2300358265638351,293.2693786621094,297.1499938964844,293.1499938964844,0.3271593451499939,-6192.7138671875,304.1631164550781,0.9619325995445251,0.4149712324142456,0.3945447504520416,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863231107592,-3676.654541015625,304.11572265625,0.4558850824832916,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940218150615692,0.9356911182403564,0.9356911182403564,1.0,1.0,-1.299854397773743,0.5653766393661499,0.7344777584075928,0.2557162940502167,0.0,0.0,0.3878239691257477,66.32525634765625,31.0,-3.6387007236480713,-9283.6142578125,271.30987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074836045503616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005529642105102,0.3005576431751251,-4.679669473262038e-06,0.0,0.0002105694729834,0.0,0.0,13.735222816467283,0.0,0.0,0.0,0.3093198537826538,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.078610636293888,-1890.7734375,304.1658630371094,0.6748834252357483,0.1310975402593612,0.1204239800572395,293.3558959960937,297.1499938964844,293.1499938964844,0.0508673004806041,-1479.0430908203125,304.1727905273437,0.6117508411407471,0.0961672067642211,0.0941502451896667,293.2240905761719,297.1499938964844,293.1499938964844,0.2404895573854446,-3587.674072265625,304.1597595214844,0.9076049327850342,0.3252178132534027,0.2286072075366974,293.26739501953125,297.1499938964844,293.1499938964844,0.3242539763450622,-6149.18603515625,304.16357421875,0.9865424036979676,0.4123488366603851,0.391711950302124,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596065998077,-3646.414794921875,304.0982971191406,0.4755909740924835,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811867892742157,0.9353618025779724,0.9353618025779724,1.0,1.0,-1.282236099243164,0.5573240518569946,0.7249120473861694,0.2511446475982666,0.0,0.0,0.382394939661026,57.26026153564453,25.0,-2.4132466316223145,-9130.0068359375,244.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040541470050811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944448590278625,0.294449508190155,-4.659294063458219e-06,0.0,0.0002070890186587,0.0,0.0,13.362829208374023,0.0,0.0,0.0,0.3077854812145233,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.078610636293888,-1890.7734375,304.1658630371094,0.6748834252357483,0.1310975402593612,0.1204239800572395,293.3558959960937,297.1499938964844,293.1499938964844,0.0508673004806041,-1479.0430908203125,304.1727905273437,0.6117508411407471,0.0961672067642211,0.0941502451896667,293.2240905761719,297.1499938964844,293.1499938964844,0.2404895573854446,-3587.674072265625,304.1597595214844,0.9076049327850342,0.3252178132534027,0.2286072075366974,293.26739501953125,297.1499938964844,293.1499938964844,0.3242539763450622,-6149.18603515625,304.16357421875,0.9865424036979676,0.4123488366603851,0.391711950302124,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596065998077,-3646.414794921875,304.0982971191406,0.4755909740924835,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811867892742157,0.9353618025779724,0.9353618025779724,1.0,1.0,-1.282236099243164,0.5573240518569946,0.7249120473861694,0.2511446475982666,0.0,0.0,0.382394939661026,57.26026153564453,25.0,-2.4132466316223145,-9130.0068359375,244.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040541470050811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944448590278625,0.294449508190155,-4.659294063458219e-06,0.0,0.0002070890186587,0.0,0.0,13.362829208374023,0.0,0.0,0.0,0.3077854812145233,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756679028272628,-1837.00048828125,304.1654663085937,0.6877817511558533,0.1276280581951141,0.1170230880379676,293.35498046875,297.1499938964844,293.1499938964844,0.0462741218507289,-1399.3707275390625,304.1728210449219,0.6172907948493958,0.0911320373415947,0.0890938639640808,293.2227783203125,297.1499938964844,293.1499938964844,0.2386630475521087,-3566.07958984375,304.1595764160156,0.9344533681869508,0.3236062824726105,0.2272743880748748,293.26202392578125,297.1499938964844,293.1499938964844,0.3134504556655884,-5980.8623046875,304.17852783203125,0.9990000128746032,0.4104356169700622,0.3805942237377167,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708452090621,-3620.854736328125,304.0811767578125,0.4896678030490875,0.050000000745058,0.2322170138359069,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.269157201051712,0.9350324869155884,0.9350324869155884,1.0,1.0,-1.2556016445159912,0.5451509952545166,0.7104506492614746,0.24436916410923,0.0,0.0,0.3766808211803436,49.96965026855469,25.0,8.920296669006348,-8953.677734375,219.0680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006863951683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884563207626343,0.2884609699249267,-4.640105089492863e-06,0.0,0.0002036711812252,0.0,0.0,13.004301071166992,0.0,0.0,0.0,0.306304782629013,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756679028272628,-1837.00048828125,304.1654663085937,0.6877817511558533,0.1276280581951141,0.1170230880379676,293.35498046875,297.1499938964844,293.1499938964844,0.0462741218507289,-1399.3707275390625,304.1728210449219,0.6172907948493958,0.0911320373415947,0.0890938639640808,293.2227783203125,297.1499938964844,293.1499938964844,0.2386630475521087,-3566.07958984375,304.1595764160156,0.9344533681869508,0.3236062824726105,0.2272743880748748,293.26202392578125,297.1499938964844,293.1499938964844,0.3134504556655884,-5980.8623046875,304.17852783203125,0.9990000128746032,0.4104356169700622,0.3805942237377167,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708452090621,-3620.854736328125,304.0811767578125,0.4896678030490875,0.050000000745058,0.2322170138359069,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.269157201051712,0.9350324869155884,0.9350324869155884,1.0,1.0,-1.2556016445159912,0.5451509952545166,0.7104506492614746,0.24436916410923,0.0,0.0,0.3766808211803436,49.96965026855469,25.0,8.920296669006348,-8953.677734375,219.0680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006863951683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884563207626343,0.2884609699249267,-4.640105089492863e-06,0.0,0.0002036711812252,0.0,0.0,13.004301071166992,0.0,0.0,0.0,0.306304782629013,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072675347328186,-1782.3944091796875,304.1653137207031,0.6943986415863037,0.1241960749030113,0.1137915700674057,293.3541259765625,297.1499938964844,293.1499938964844,0.0416429787874221,-1319.5732421875,304.1729431152344,0.6169501543045044,0.0861156210303306,0.0841943621635437,293.2217102050781,297.1499938964844,293.1499938964844,0.2364301681518554,-3539.14794921875,304.1600646972656,0.9520634412765504,0.3219795227050781,0.2260370850563049,293.2324523925781,297.1499938964844,293.1499938964844,0.2928708791732788,-5659.64208984375,304.2027587890625,0.9990000128746032,0.413546472787857,0.3602699935436249,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079466462135,-3596.674560546875,304.064697265625,0.4987427294254303,0.050000000745058,0.2314646542072296,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592596709728241,0.9347532987594604,0.9347532987594604,1.0,1.0,-1.2190526723861694,0.5285669565200806,0.6904857158660889,0.2349703460931778,0.0,0.0,0.3652800023555755,45.40791702270508,28.0,25.51599502563477,-8690.2021484375,196.9725036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.1971090286970138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780157923698425,0.2780204117298126,-4.614125373336719e-06,0.0,0.000200040594791,0.0,0.0,12.408418655395508,0.0,0.0,0.0,0.3038826286792755,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072675347328186,-1782.3944091796875,304.1653137207031,0.6943986415863037,0.1241960749030113,0.1137915700674057,293.3541259765625,297.1499938964844,293.1499938964844,0.0416429787874221,-1319.5732421875,304.1729431152344,0.6169501543045044,0.0861156210303306,0.0841943621635437,293.2217102050781,297.1499938964844,293.1499938964844,0.2364301681518554,-3539.14794921875,304.1600646972656,0.9520634412765504,0.3219795227050781,0.2260370850563049,293.2324523925781,297.1499938964844,293.1499938964844,0.2928708791732788,-5659.64208984375,304.2027587890625,0.9990000128746032,0.413546472787857,0.3602699935436249,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079466462135,-3596.674560546875,304.064697265625,0.4987427294254303,0.050000000745058,0.2314646542072296,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592596709728241,0.9347532987594604,0.9347532987594604,1.0,1.0,-1.2190526723861694,0.5285669565200806,0.6904857158660889,0.2349703460931778,0.0,0.0,0.3652800023555755,45.40791702270508,28.0,25.51599502563477,-8690.2021484375,196.9725036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.1971090286970138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780157923698425,0.2780204117298126,-4.614125373336719e-06,0.0,0.000200040594791,0.0,0.0,12.408418655395508,0.0,0.0,0.0,0.3038826286792755,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698787495493888,-1732.14697265625,304.16485595703125,0.6969167590141296,0.1207866892218589,0.110626719892025,293.3533935546875,297.1499938964844,293.1499938964844,0.0371763780713081,-1243.021484375,304.1727294921875,0.6126090288162231,0.0810905769467353,0.0793395265936851,293.2209167480469,297.1499938964844,293.1499938964844,0.2346963584423065,-3518.608642578125,304.1596069335937,0.9632298946380616,0.3203219175338745,0.2248135656118393,293.193115234375,297.1499938964844,293.1499938964844,0.2790833413600921,-5446.517578125,304.2077331542969,0.9990000128746032,0.4194293022155761,0.3467025756835937,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071607798337,-3583.25732421875,304.04803466796875,0.5053415298461914,0.050000000745058,0.230985552072525,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522738873958587,0.9344740509986876,0.9344740509986876,1.0,1.0,-1.1910929679870603,0.5159233808517456,0.6751695871353149,0.2278277277946472,0.0,0.0,0.3545729517936706,42.444732666015625,46.0,9.109107971191406,-8443.919921875,181.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930140554904937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665430307388305,0.2665476202964782,-4.579800133797107e-06,0.0,0.0001958847278729,0.0,0.0,11.752943992614746,0.0,0.0,0.0,0.3012118935585022,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698787495493888,-1732.14697265625,304.16485595703125,0.6969167590141296,0.1207866892218589,0.110626719892025,293.3533935546875,297.1499938964844,293.1499938964844,0.0371763780713081,-1243.021484375,304.1727294921875,0.6126090288162231,0.0810905769467353,0.0793395265936851,293.2209167480469,297.1499938964844,293.1499938964844,0.2346963584423065,-3518.608642578125,304.1596069335937,0.9632298946380616,0.3203219175338745,0.2248135656118393,293.193115234375,297.1499938964844,293.1499938964844,0.2790833413600921,-5446.517578125,304.2077331542969,0.9990000128746032,0.4194293022155761,0.3467025756835937,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071607798337,-3583.25732421875,304.04803466796875,0.5053415298461914,0.050000000745058,0.230985552072525,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522738873958587,0.9344740509986876,0.9344740509986876,1.0,1.0,-1.1910929679870603,0.5159233808517456,0.6751695871353149,0.2278277277946472,0.0,0.0,0.3545729517936706,42.444732666015625,46.0,9.109107971191406,-8443.919921875,181.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930140554904937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665430307388305,0.2665476202964782,-4.579800133797107e-06,0.0,0.0001958847278729,0.0,0.0,11.752943992614746,0.0,0.0,0.0,0.3012118935585022,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685564577579498,-1708.63818359375,304.16455078125,0.693341076374054,0.1190827265381813,0.1091009527444839,293.3531494140625,297.1499938964844,293.1499938964844,0.0350286886096,-1205.99560546875,304.1724853515625,0.6058952808380127,0.0785651504993438,0.0769587829709053,293.2206420898437,297.1499938964844,293.1499938964844,0.2339828461408615,-3510.26806640625,304.1591491699219,0.9621869921684264,0.31947723031044,0.2242332547903061,293.1762084960937,297.1499938964844,293.1499938964844,0.2788229286670685,-5446.443359375,304.1975402832031,0.9990000128746032,0.4222108721733093,0.3469014167785644,293.19873046875,297.1499938964844,293.1499938964844,0.0137891815975308,-3581.7822265625,304.039306640625,0.5052408576011658,0.050000000745058,0.230992704629898,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520860135555267,0.9343344569206238,0.9343344569206238,1.0,1.0,-1.1859458684921265,0.5136169195175171,0.6723289489746094,0.226458340883255,0.0,0.0,0.3498624861240387,42.40751647949219,46.0,-4.498669624328613,-8355.8671875,180.2123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.190814658999443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614866197109222,0.2614911794662475,-4.564181381283561e-06,0.0,0.0001936526241479,0.0,0.0,11.467606544494627,0.0,0.0,0.0,0.3000378608703613,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286989331245,-1687.080078125,304.1641540527344,0.6863918304443359,0.1173755303025245,0.1076041236519813,293.3529663085937,297.1499938964844,293.1499938964844,0.0329746156930923,-1170.3526611328125,304.1721496582031,0.5957713723182678,0.0760284140706062,0.0746006593108177,293.220458984375,297.1499938964844,293.1499938964844,0.2335285246372223,-3505.2392578125,304.1582946777344,0.9564794301986694,0.3186220228672027,0.2236692607402801,293.167236328125,297.1499938964844,293.1499938964844,0.2834774851799011,-5524.69482421875,304.1803894042969,0.9990000128746032,0.4236461520195007,0.3519530594348907,293.19891357421875,297.1499938964844,293.1499938964844,0.0138036152347922,-3586.06396484375,304.03009033203125,0.5027232766151428,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.2060852050781,1.0,0.2537320554256439,0.9342861771583556,0.9342861771583556,1.0,1.0,-1.186913251876831,0.5140591263771057,0.6728541254997253,0.2266796827316284,0.0,0.0,0.3471752405166626,43.36369705200195,64.0,-26.69053077697754,-8301.7783203125,182.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.1885907351970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576571404933929,0.2576617002487182,-4.550542598735774e-06,0.0,0.000191395622096,0.0,0.0,11.249204635620115,0.0,0.0,0.0,0.2991387248039245,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223642587661,-1647.089599609375,304.16326904296875,0.6657821536064148,0.1139544248580932,0.1046890169382095,293.352783203125,297.1499938964844,293.1499938964844,0.0290473252534866,-1101.39794921875,304.1713256835937,0.5674188137054443,0.0709249526262283,0.0699445456266403,293.2201843261719,297.1499938964844,293.1499938964844,0.2330209165811538,-3500.19580078125,304.1564025878906,0.933930277824402,0.3168906271457672,0.2225901931524276,293.17926025390625,297.1499938964844,293.1499938964844,0.3042483329772949,-5859.97119140625,304.1353759765625,0.9990000128746032,0.4208618402481079,0.3732889890670776,293.199951171875,297.1499938964844,293.1499938964844,0.013892657123506,-3605.030029296875,304.0094909667969,0.4928489327430725,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617995142936706,0.9341897368431092,0.9341897368431092,1.0,1.0,-1.203061819076538,0.5213611125946045,0.6817007064819336,0.2307372540235519,0.0,0.0,0.3481509685516357,47.725494384765625,67.0,-55.65462493896485,-8321.04296875,196.4924468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844492703676223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563175559043884,0.2563220858573913,-4.537652330327546e-06,0.0,0.0001871925633167,0.0,0.0,11.154358863830566,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223642587661,-1647.089599609375,304.16326904296875,0.6657821536064148,0.1139544248580932,0.1046890169382095,293.352783203125,297.1499938964844,293.1499938964844,0.0290473252534866,-1101.39794921875,304.1713256835937,0.5674188137054443,0.0709249526262283,0.0699445456266403,293.2201843261719,297.1499938964844,293.1499938964844,0.2330209165811538,-3500.19580078125,304.1564025878906,0.933930277824402,0.3168906271457672,0.2225901931524276,293.17926025390625,297.1499938964844,293.1499938964844,0.3042483329772949,-5859.97119140625,304.1353759765625,0.9990000128746032,0.4208618402481079,0.3732889890670776,293.199951171875,297.1499938964844,293.1499938964844,0.013892657123506,-3605.030029296875,304.0094909667969,0.4928489327430725,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617995142936706,0.9341897368431092,0.9341897368431092,1.0,1.0,-1.203061819076538,0.5213611125946045,0.6817007064819336,0.2307372540235519,0.0,0.0,0.3481509685516357,47.725494384765625,67.0,-55.65462493896485,-8321.04296875,196.4924468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844492703676223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563175559043884,0.2563220858573913,-4.537652330327546e-06,0.0,0.0001871925633167,0.0,0.0,11.154358863830566,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626347288489341,-1605.8690185546875,304.162841796875,0.647325873374939,0.1105620339512825,0.1017921939492225,293.3526306152344,297.1499938964844,293.1499938964844,0.0252676736563444,-1029.809326171875,304.17047119140625,0.5390174984931946,0.0658185631036758,0.0652781724929809,293.21990966796875,297.1499938964844,293.1499938964844,0.232330709695816,-3492.619384765625,304.15545654296875,0.912590742111206,0.3151704967021942,0.2215140759944915,293.22381591796875,297.1499938964844,293.1499938964844,0.3239598572254181,-6166.26513671875,304.10821533203125,0.9987858533859252,0.4111278355121612,0.3923473656177521,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646846801042,-3620.968017578125,303.98590087890625,0.4837746918201446,0.050000000745058,0.2327532917261123,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.125732421875,1.0,0.2689887583255768,0.9340932369232178,0.9340932369232178,1.0,1.0,-1.2169039249420166,0.5275775790214539,0.689326286315918,0.2343766689300537,0.0,0.0,0.354002833366394,52.25320816040039,70.0,-42.73808288574219,-8408.994140625,210.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813414245843887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611940503120422,0.2611986100673675,-4.544627699942794e-06,0.0,0.0001840384938986,0.0,0.0,11.407031059265137,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626347288489341,-1605.8690185546875,304.162841796875,0.647325873374939,0.1105620339512825,0.1017921939492225,293.3526306152344,297.1499938964844,293.1499938964844,0.0252676736563444,-1029.809326171875,304.17047119140625,0.5390174984931946,0.0658185631036758,0.0652781724929809,293.21990966796875,297.1499938964844,293.1499938964844,0.232330709695816,-3492.619384765625,304.15545654296875,0.912590742111206,0.3151704967021942,0.2215140759944915,293.22381591796875,297.1499938964844,293.1499938964844,0.3239598572254181,-6166.26513671875,304.10821533203125,0.9987858533859252,0.4111278355121612,0.3923473656177521,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646846801042,-3620.968017578125,303.98590087890625,0.4837746918201446,0.050000000745058,0.2327532917261123,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.125732421875,1.0,0.2689887583255768,0.9340932369232178,0.9340932369232178,1.0,1.0,-1.2169039249420166,0.5275775790214539,0.689326286315918,0.2343766689300537,0.0,0.0,0.354002833366394,52.25320816040039,70.0,-42.73808288574219,-8408.994140625,210.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813414245843887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611940503120422,0.2611986100673675,-4.544627699942794e-06,0.0,0.0001840384938986,0.0,0.0,11.407031059265137,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599900670349597,-1559.8541259765625,304.1629943847656,0.6272444128990173,0.1072265356779098,0.0990304425358772,293.352294921875,297.1499938964844,293.1499938964844,0.0217654220759868,-957.065673828125,304.16949462890625,0.5091956257820129,0.0607505142688751,0.0607317462563514,293.21954345703125,297.1499938964844,293.1499938964844,0.2306269109249115,-3471.795654296875,304.1565246582031,0.8885937333106995,0.3134728372097015,0.2205231040716171,293.2543334960937,297.1499938964844,293.1499938964844,0.3158531188964844,-6035.2041015625,304.1351928710937,0.9733961820602416,0.4030035734176636,0.3839665055274963,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961838722229,-3626.696533203125,303.9610900878906,0.4706295728683471,0.050000000745058,0.2339509725570678,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745995223522186,0.9335113167762756,0.9335113167762756,1.0,1.0,-1.197973608970642,0.5189600586891174,0.6790135502815247,0.2296435236930847,0.0,0.0,0.3540965914726257,58.37469482421875,73.0,17.889997482299805,-8352.8486328125,216.5345916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1793612986803054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637235820293426,0.2637281417846679,-4.556421572488034e-06,0.0,0.0001820289180614,0.0,0.0,11.558415412902832,0.0,0.0,0.0,0.3002667427062988,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599900670349597,-1559.8541259765625,304.1629943847656,0.6272444128990173,0.1072265356779098,0.0990304425358772,293.352294921875,297.1499938964844,293.1499938964844,0.0217654220759868,-957.065673828125,304.16949462890625,0.5091956257820129,0.0607505142688751,0.0607317462563514,293.21954345703125,297.1499938964844,293.1499938964844,0.2306269109249115,-3471.795654296875,304.1565246582031,0.8885937333106995,0.3134728372097015,0.2205231040716171,293.2543334960937,297.1499938964844,293.1499938964844,0.3158531188964844,-6035.2041015625,304.1351928710937,0.9733961820602416,0.4030035734176636,0.3839665055274963,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961838722229,-3626.696533203125,303.9610900878906,0.4706295728683471,0.050000000745058,0.2339509725570678,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745995223522186,0.9335113167762756,0.9335113167762756,1.0,1.0,-1.197973608970642,0.5189600586891174,0.6790135502815247,0.2296435236930847,0.0,0.0,0.3540965914726257,58.37469482421875,73.0,17.889997482299805,-8352.8486328125,216.5345916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1793612986803054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637235820293426,0.2637281417846679,-4.556421572488034e-06,0.0,0.0001820289180614,0.0,0.0,11.558415412902832,0.0,0.0,0.0,0.3002667427062988,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573188289999961,-1513.9757080078125,304.1631164550781,0.6109777092933655,0.1038940995931625,0.0962260439991951,293.3521728515625,297.1499938964844,293.1499938964844,0.0185523573309183,-883.2598266601562,304.1683349609375,0.4857097864151001,0.0556544251739978,0.0561168529093265,293.219482421875,297.1499938964844,293.1499938964844,0.2289428561925888,-3451.36962890625,304.1571350097656,0.8716196417808533,0.3117257058620453,0.2194647341966629,293.2635803222656,297.1499938964844,293.1499938964844,0.3112429082393646,-5960.63720703125,304.14752197265625,0.9523115158081056,0.3984623849391937,0.379299134016037,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069182962179,-3630.05419921875,303.9343566894531,0.4585553407669067,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792419195175171,0.9329293370246888,0.9329293370246888,1.0,1.0,-1.1833738088607788,0.512328565120697,0.6710452437400818,0.2259804159402847,0.0,0.0,0.3511497378349304,63.41390228271485,76.0,15.44720458984375,-8223.8935546875,221.70713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778847426176071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607457637786865,0.2607503235340118,-4.552108293864876e-06,0.0,0.0001805304054869,0.0,0.0,11.40291690826416,0.0,0.0,0.0,0.2996905744075775,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573188289999961,-1513.9757080078125,304.1631164550781,0.6109777092933655,0.1038940995931625,0.0962260439991951,293.3521728515625,297.1499938964844,293.1499938964844,0.0185523573309183,-883.2598266601562,304.1683349609375,0.4857097864151001,0.0556544251739978,0.0561168529093265,293.219482421875,297.1499938964844,293.1499938964844,0.2289428561925888,-3451.36962890625,304.1571350097656,0.8716196417808533,0.3117257058620453,0.2194647341966629,293.2635803222656,297.1499938964844,293.1499938964844,0.3112429082393646,-5960.63720703125,304.14752197265625,0.9523115158081056,0.3984623849391937,0.379299134016037,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069182962179,-3630.05419921875,303.9343566894531,0.4585553407669067,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792419195175171,0.9329293370246888,0.9329293370246888,1.0,1.0,-1.1833738088607788,0.512328565120697,0.6710452437400818,0.2259804159402847,0.0,0.0,0.3511497378349304,63.41390228271485,76.0,15.44720458984375,-8223.8935546875,221.70713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778847426176071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607457637786865,0.2607503235340118,-4.552108293864876e-06,0.0,0.0001805304054869,0.0,0.0,11.40291690826416,0.0,0.0,0.0,0.2996905744075775,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560035929083824,-1491.6209716796875,304.1631164550781,0.6030616164207458,0.1022525057196617,0.0948314666748046,293.35205078125,297.1499938964844,293.1499938964844,0.0170941334217786,-846.566650390625,304.16766357421875,0.473551332950592,0.0531164966523647,0.053803451359272,293.21942138671875,297.1499938964844,293.1499938964844,0.2281643748283386,-3441.98779296875,304.1572570800781,0.8646087050437927,0.3108552396297455,0.2189269214868545,293.26513671875,297.1499938964844,293.1499938964844,0.3095830678939819,-5934.16455078125,304.1509704589844,0.9431014657020568,0.3967126309871673,0.3776204884052276,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112675726413,-3631.910888671875,303.9205322265625,0.4533790946006775,0.050000000745058,0.2353756874799728,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.1659545898437,1.0,0.2812953889369964,0.9326383471488952,0.9326383471488952,1.0,1.0,-1.1767926216125488,0.5093381404876709,0.6674544811248779,0.2243427336215973,0.0,0.0,0.3497772216796875,65.67971801757812,76.0,13.520118713378906,-8167.9765625,223.97349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772450953722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594884634017944,0.2594930231571197,-4.548709057417e-06,0.0,0.0001798812445485,0.0,0.0,11.33377170562744,0.0,0.0,0.0,0.2994069159030914,4.0,0.0,1.0
