time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546947419643402,-1469.495849609375,304.1631164550781,0.5953907370567322,0.100631259381771,0.0934493243694305,293.35186767578125,297.1499938964844,293.1499938964844,0.0157329086214303,-809.98828125,304.1669311523437,0.4579181969165802,0.0505914464592933,0.0514952167868614,293.2193603515625,297.1499938964844,293.1499938964844,0.2273887246847152,-3432.6416015625,304.1573486328125,0.8582992553710938,0.3099890351295471,0.2183880805969238,293.26580810546875,297.1499938964844,293.1499938964844,0.3080862462520599,-5910.49755859375,304.15350341796875,0.9345934987068176,0.3951230347156524,0.3761404156684875,293.21026611328125,297.1499938964844,293.1499938964844,0.0140129262581467,-3633.405029296875,303.9065856933594,0.4488135278224945,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832079231739044,0.9325242042541504,0.9325242042541504,1.0,1.0,-1.170441746711731,0.5064579248428345,0.6639838218688965,0.2227760851383209,0.0,0.0,0.3481777608394623,67.82449340820312,79.0,11.33326816558838,-8111.40966796875,226.04568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766582876443863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580333650112152,0.2580378949642181,-4.545001047517872e-06,0.0,0.0001792857074178,0.0,0.0,11.254486083984377,0.0,0.0,0.0,0.2990833520889282,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521210581064224,-1426.3843994140625,304.1630249023437,0.5811609625816345,0.0974500402808189,0.0907186791300773,293.35302734375,297.1499938964844,293.1499938964844,0.014600065536797,-779.4849243164062,304.09820556640625,0.4416009485721588,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259308695793151,-3415.162109375,304.1573181152344,0.8478724956512451,0.3082664310932159,0.2173012644052505,293.2657775878906,297.1499938964844,293.1499938964844,0.3054457604885101,-5869.2734375,304.1566772460937,0.9202346205711364,0.3921934068202972,0.3734694123268127,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108615159988,-3636.076416015625,303.87811279296875,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867835760116577,0.9322959184646606,0.9322959184646606,1.0,1.0,-1.1615819931030271,0.502437174320221,0.6591448187828064,0.2206045687198639,0.0,0.0,0.3451748192310333,71.60693359375,67.0,1.8454434871673584,-8011.2421875,230.4483184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755875349044799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549588680267334,0.2549634277820587,-4.536574579105945e-06,0.0,0.0001781990285962,0.0,0.0,11.086307525634766,0.0,0.0,0.0,0.2984000742435455,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521210581064224,-1426.3843994140625,304.1630249023437,0.5811609625816345,0.0974500402808189,0.0907186791300773,293.35302734375,297.1499938964844,293.1499938964844,0.014600065536797,-779.4849243164062,304.09820556640625,0.4416009485721588,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259308695793151,-3415.162109375,304.1573181152344,0.8478724956512451,0.3082664310932159,0.2173012644052505,293.2657775878906,297.1499938964844,293.1499938964844,0.3054457604885101,-5869.2734375,304.1566772460937,0.9202346205711364,0.3921934068202972,0.3734694123268127,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108615159988,-3636.076416015625,303.87811279296875,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867835760116577,0.9322959184646606,0.9322959184646606,1.0,1.0,-1.1615819931030271,0.502437174320221,0.6591448187828064,0.2206045687198639,0.0,0.0,0.3451748192310333,71.60693359375,67.0,1.8454434871673584,-8011.2421875,230.4483184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755875349044799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549588680267334,0.2549634277820587,-4.536574579105945e-06,0.0,0.0001781990285962,0.0,0.0,11.086307525634766,0.0,0.0,0.0,0.2984000742435455,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494873449206352,-1382.711669921875,304.1630859375,0.5749756097793579,0.0944011583924293,0.0879215523600578,293.36004638671875,297.1499938964844,293.1499938964844,0.014316719956696,-773.3143310546875,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.224432960152626,-3397.20263671875,304.1573791503906,0.8476256728172302,0.3065970540046692,0.2161103785037994,293.2647705078125,297.1499938964844,293.1499938964844,0.3029074370861053,-5830.04296875,304.1586608886719,0.9193497896194458,0.3894632160663605,0.3708360195159912,293.215576171875,297.1499938964844,293.1499938964844,0.0139275761321187,-3627.037353515625,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846854627132416,0.9320676326751708,0.9320676326751708,1.0,1.0,-1.153469443321228,0.4987423717975616,0.654727041721344,0.218664288520813,0.0,0.0,0.3430836498737335,70.9348373413086,55.0,-0.5060842633247375,-7932.7001953125,226.29010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746409088373184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528234422206878,0.2528279721736908,-4.529706984612858e-06,0.0,0.0001772383257048,0.0,0.0,10.967756271362305,0.0,0.0,0.0,0.2979045808315277,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494873449206352,-1382.711669921875,304.1630859375,0.5749756097793579,0.0944011583924293,0.0879215523600578,293.36004638671875,297.1499938964844,293.1499938964844,0.014316719956696,-773.3143310546875,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.224432960152626,-3397.20263671875,304.1573791503906,0.8476256728172302,0.3065970540046692,0.2161103785037994,293.2647705078125,297.1499938964844,293.1499938964844,0.3029074370861053,-5830.04296875,304.1586608886719,0.9193497896194458,0.3894632160663605,0.3708360195159912,293.215576171875,297.1499938964844,293.1499938964844,0.0139275761321187,-3627.037353515625,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846854627132416,0.9320676326751708,0.9320676326751708,1.0,1.0,-1.153469443321228,0.4987423717975616,0.654727041721344,0.218664288520813,0.0,0.0,0.3430836498737335,70.9348373413086,55.0,-0.5060842633247375,-7932.7001953125,226.29010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746409088373184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528234422206878,0.2528279721736908,-4.529706984612858e-06,0.0,0.0001772383257048,0.0,0.0,10.967756271362305,0.0,0.0,0.0,0.2979045808315277,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468325018882751,-1338.9969482421875,304.16314697265625,0.575176477432251,0.0915292650461196,0.0851555243134498,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509048312902,-764.4473266601562,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227903306484222,-3377.3720703125,304.1576538085937,0.855086088180542,0.3050113618373871,0.2148796468973159,293.2631530761719,297.1499938964844,293.1499938964844,0.3002287745475769,-5788.7099609375,304.16021728515625,0.9286020398139954,0.386882871389389,0.3682235777378082,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756969779729,-3607.169677734375,303.8209228515625,0.4498976767063141,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787626087665558,0.9317971467971802,0.9317971467971802,1.0,1.0,-1.1444796323776243,0.4946509301662445,0.6498287320137024,0.216519296169281,0.0,0.0,0.340328574180603,66.93112182617188,43.0,2.207545042037964,-7851.05810546875,215.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737807393074035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503622472286224,0.2503667771816253,-4.523407369561028e-06,0.0,0.0001763653563102,0.0,0.0,10.835429191589355,0.0,0.0,0.0,0.2973633110523224,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468325018882751,-1338.9969482421875,304.16314697265625,0.575176477432251,0.0915292650461196,0.0851555243134498,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509048312902,-764.4473266601562,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227903306484222,-3377.3720703125,304.1576538085937,0.855086088180542,0.3050113618373871,0.2148796468973159,293.2631530761719,297.1499938964844,293.1499938964844,0.3002287745475769,-5788.7099609375,304.16021728515625,0.9286020398139954,0.386882871389389,0.3682235777378082,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756969779729,-3607.169677734375,303.8209228515625,0.4498976767063141,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787626087665558,0.9317971467971802,0.9317971467971802,1.0,1.0,-1.1444796323776243,0.4946509301662445,0.6498287320137024,0.216519296169281,0.0,0.0,0.340328574180603,66.93112182617188,43.0,2.207545042037964,-7851.05810546875,215.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737807393074035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503622472286224,0.2503667771816253,-4.523407369561028e-06,0.0,0.0001763653563102,0.0,0.0,10.835429191589355,0.0,0.0,0.0,0.2973633110523224,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.044222392141819,-1296.3079833984375,304.1631164550781,0.580621600151062,0.0888224393129348,0.082460269331932,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394372045993,-753.84423828125,303.7886047363281,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211177349090576,-3357.14599609375,304.15789794921875,0.8693184852600098,0.3034988045692444,0.2136391550302505,293.2611694335937,297.1499938964844,293.1499938964844,0.2975358963012695,-5747.25927734375,304.1612854003906,0.946121871471405,0.3844200670719147,0.3656428754329681,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853700339794,-3581.05029296875,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700297832489013,0.9315266013145448,0.9315266013145448,1.0,1.0,-1.1350160837173462,0.4903450012207031,0.6446710228919983,0.2142771035432815,0.0,0.0,0.3371005058288574,60.77423477172852,31.0,4.015974044799805,-7765.93603515625,200.3279724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729106307029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474405169486999,0.2474450320005417,-4.515988621278666e-06,0.0,0.0001754823024384,0.0,0.0,10.67926788330078,0.0,0.0,0.0,0.2967280447483063,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.044222392141819,-1296.3079833984375,304.1631164550781,0.580621600151062,0.0888224393129348,0.082460269331932,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394372045993,-753.84423828125,303.7886047363281,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211177349090576,-3357.14599609375,304.15789794921875,0.8693184852600098,0.3034988045692444,0.2136391550302505,293.2611694335937,297.1499938964844,293.1499938964844,0.2975358963012695,-5747.25927734375,304.1612854003906,0.946121871471405,0.3844200670719147,0.3656428754329681,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853700339794,-3581.05029296875,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700297832489013,0.9315266013145448,0.9315266013145448,1.0,1.0,-1.1350160837173462,0.4903450012207031,0.6446710228919983,0.2142771035432815,0.0,0.0,0.3371005058288574,60.77423477172852,31.0,4.015974044799805,-7765.93603515625,200.3279724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729106307029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474405169486999,0.2474450320005417,-4.515988621278666e-06,0.0,0.0001754823024384,0.0,0.0,10.67926788330078,0.0,0.0,0.0,0.2967280447483063,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.042941465973854,-1275.4327392578125,304.1630554199219,0.5852706432342529,0.0875263661146164,0.0811443850398063,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242476731538,-748.0779418945312,303.73046875,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202759683132171,-3346.955078125,304.1579895019531,0.8791751861572266,0.3027661740779876,0.2130196839570999,293.26007080078125,297.1499938964844,293.1499938964844,0.2961902022361755,-5726.56396484375,304.16168212890625,0.9575149416923524,0.383226990699768,0.3643676936626434,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807974100112,-3566.343505859375,303.7789001464844,0.4713336527347564,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648231983184814,0.9313912987709044,0.9313912987709044,1.0,1.0,-1.1301870346069336,0.4881478250026703,0.6420391798019409,0.2131401300430297,0.0,0.0,0.3352713584899902,57.12758255004883,31.0,4.654540538787842,-7722.22265625,191.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724465489387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458026260137558,0.2458071410655975,-4.511865881795529e-06,0.0,0.0001750113297021,0.0,0.0,10.59217929840088,0.0,0.0,0.0,0.2963738441467285,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416774526238441,-1254.862548828125,304.1629638671875,0.5912384986877441,0.0862566903233528,0.0798477455973625,293.3959655761719,297.1499938964844,293.1499938964844,0.0131056038662791,-742.0807495117188,303.6709289550781,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194362133741378,-3336.78369140625,304.1580505371094,0.8910737037658691,0.3020462095737457,0.2124019563198089,293.2589416503906,297.1499938964844,293.1499938964844,0.2948525547981262,-5706.0029296875,304.1619873046875,0.9702146053314208,0.3820558786392212,0.3631036877632141,293.220947265625,297.1499938964844,293.1499938964844,0.0133723495528101,-3550.89794921875,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591459155082702,0.9312694668769836,0.9312694668769836,1.0,1.0,-1.1253221035003662,0.4859345853328705,0.6393874883651733,0.2120004892349243,0.0,0.0,0.333311527967453,53.20720672607422,25.0,4.9592604637146,-7677.72607421875,182.7297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719507873058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440449148416519,0.2440494149923324,-4.5074471017869655e-06,0.0,0.000174508197233,0.0,0.0,10.499027252197266,0.0,0.0,0.0,0.2959953546524048,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391948334872722,-1214.4801025390625,304.16278076171875,0.6030779480934143,0.0836932584643364,0.0772982165217399,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859275624156,-730.3529663085938,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178186327219009,-3317.2021484375,304.1580810546875,0.91666442155838,0.30061936378479,0.2112072110176086,293.25665283203125,297.1499938964844,293.1499938964844,0.2922660410404205,-5666.30322265625,304.16229248046875,0.9926686882972716,0.3797555863857269,0.3606574237346649,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746679544448,-3522.65625,303.7374267578125,0.4935764968395233,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488232254981994,0.9310258030891418,0.9310258030891418,1.0,1.0,-1.1160238981246948,0.4816991090774536,0.6343247890472412,0.209849014878273,0.0,0.0,0.3291088044643402,46.22745513916016,25.0,4.326436519622803,-7588.73681640625,166.64715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708375066518783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402594834566116,0.2402639836072921,-4.497860118135577e-06,0.0,0.0001733783574309,0.0,0.0,10.299297332763672,0.0,0.0,0.0,0.2951837480068207,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391948334872722,-1214.4801025390625,304.16278076171875,0.6030779480934143,0.0836932584643364,0.0772982165217399,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859275624156,-730.3529663085938,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178186327219009,-3317.2021484375,304.1580810546875,0.91666442155838,0.30061936378479,0.2112072110176086,293.25665283203125,297.1499938964844,293.1499938964844,0.2922660410404205,-5666.30322265625,304.16229248046875,0.9926686882972716,0.3797555863857269,0.3606574237346649,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746679544448,-3522.65625,303.7374267578125,0.4935764968395233,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488232254981994,0.9310258030891418,0.9310258030891418,1.0,1.0,-1.1160238981246948,0.4816991090774536,0.6343247890472412,0.209849014878273,0.0,0.0,0.3291088044643402,46.22745513916016,25.0,4.326436519622803,-7588.73681640625,166.64715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708375066518783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402594834566116,0.2402639836072921,-4.497860118135577e-06,0.0,0.0001733783574309,0.0,0.0,10.299297332763672,0.0,0.0,0.0,0.2951837480068207,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367737486958503,-1174.9173583984375,304.1625671386719,0.6091727018356323,0.0811205580830574,0.0748237073421478,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099340125918,-719.6318359375,303.4148864746094,0.5037553906440735,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162297964096069,-3297.886962890625,304.1580505371094,0.936475396156311,0.2991997003555298,0.2100962698459625,293.2496032714844,297.1499938964844,293.1499938964844,0.2818194925785064,-5500.13232421875,304.176513671875,0.9990000128746032,0.3784527778625488,0.3498663902282715,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227990448474,-3500.8916015625,303.7096252441406,0.5037553906440735,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407582998275756,0.9307821393013,0.9307821393013,1.0,1.0,-1.0976797342300415,0.473362386226654,0.6243172883987427,0.2056316882371902,0.0,0.0,0.3240059316158294,41.79684066772461,25.0,15.826793670654297,-7473.974609375,153.09678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695152819156646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360779047012329,0.2360823899507522,-4.487637852435e-06,0.0,0.00017203646712,0.0,0.0,10.08108901977539,0.0,0.0,0.0,0.2942935526371002,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367737486958503,-1174.9173583984375,304.1625671386719,0.6091727018356323,0.0811205580830574,0.0748237073421478,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099340125918,-719.6318359375,303.4148864746094,0.5037553906440735,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162297964096069,-3297.886962890625,304.1580505371094,0.936475396156311,0.2991997003555298,0.2100962698459625,293.2496032714844,297.1499938964844,293.1499938964844,0.2818194925785064,-5500.13232421875,304.176513671875,0.9990000128746032,0.3784527778625488,0.3498663902282715,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227990448474,-3500.8916015625,303.7096252441406,0.5037553906440735,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407582998275756,0.9307821393013,0.9307821393013,1.0,1.0,-1.0976797342300415,0.473362386226654,0.6243172883987427,0.2056316882371902,0.0,0.0,0.3240059316158294,41.79684066772461,25.0,15.826793670654297,-7473.974609375,153.09678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695152819156646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360779047012329,0.2360823899507522,-4.487637852435e-06,0.0,0.00017203646712,0.0,0.0,10.08108901977539,0.0,0.0,0.0,0.2942935526371002,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343815572559833,-1135.276123046875,304.162353515625,0.6113972663879395,0.0785792469978332,0.0724317729473114,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454748928546,-708.6162109375,303.278564453125,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143785506486892,-3275.065673828125,304.1584167480469,0.949902355670929,0.2977469563484192,0.2090153694152832,293.2244567871094,297.1499938964844,293.1499938964844,0.2670755386352539,-5266.08544921875,304.1919250488281,0.9990000128746032,0.3809980750083923,0.3352097570896148,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798969089984,-3478.989990234375,303.6819763183594,0.511403501033783,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340375334024429,0.9306139945983888,0.9306139945983888,1.0,1.0,-1.0751404762268066,0.463098406791687,0.6120421290397644,0.2006129771471023,0.0,0.0,0.3143458068370819,38.836463928222656,25.0,24.4198055267334,-7301.029296875,141.5574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677662879228592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285473048686981,0.2285517752170562,-4.472349701245548e-06,0.0,0.0001702614681562,0.0,0.0,9.698797225952148,0.0,0.0,0.0,0.2927700579166412,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343815572559833,-1135.276123046875,304.162353515625,0.6113972663879395,0.0785792469978332,0.0724317729473114,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454748928546,-708.6162109375,303.278564453125,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143785506486892,-3275.065673828125,304.1584167480469,0.949902355670929,0.2977469563484192,0.2090153694152832,293.2244567871094,297.1499938964844,293.1499938964844,0.2670755386352539,-5266.08544921875,304.1919250488281,0.9990000128746032,0.3809980750083923,0.3352097570896148,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798969089984,-3478.989990234375,303.6819763183594,0.511403501033783,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340375334024429,0.9306139945983888,0.9306139945983888,1.0,1.0,-1.0751404762268066,0.463098406791687,0.6120421290397644,0.2006129771471023,0.0,0.0,0.3143458068370819,38.836463928222656,25.0,24.4198055267334,-7301.029296875,141.5574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677662879228592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285473048686981,0.2285517752170562,-4.472349701245548e-06,0.0,0.0001702614681562,0.0,0.0,9.698797225952148,0.0,0.0,0.0,0.2927700579166412,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321608409285545,-1098.12060546875,304.16192626953125,0.6122794151306152,0.0761090517044067,0.0701136216521263,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091119125485,-698.4595947265625,303.1364440917969,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127945274114608,-3255.74267578125,304.15826416015625,0.9606833457946776,0.296279102563858,0.2079335451126098,293.1915283203125,297.1499938964844,293.1499938964844,0.2550222277641296,-5075.15087890625,304.1978454589844,0.9990000128746032,0.3857821822166443,0.3231424689292907,293.225341796875,297.1499938964844,293.1499938964844,0.0127660697326064,-3462.6328125,303.6539306640625,0.5183073282241821,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585684537887,0.9304458498954772,0.9304458498954772,1.0,1.0,-1.055997610092163,0.4543133676052093,0.6016841530799866,0.1966059654951095,0.0,0.0,0.3042872846126556,36.48733901977539,43.0,14.80519676208496,-7123.982421875,132.37245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653761863708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164777994156,0.2199209332466125,-4.451736913324567e-06,0.0,0.0001678357948549,0.0,0.0,9.260525703430176,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321608409285545,-1098.12060546875,304.16192626953125,0.6122794151306152,0.0761090517044067,0.0701136216521263,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091119125485,-698.4595947265625,303.1364440917969,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127945274114608,-3255.74267578125,304.15826416015625,0.9606833457946776,0.296279102563858,0.2079335451126098,293.1915283203125,297.1499938964844,293.1499938964844,0.2550222277641296,-5075.15087890625,304.1978454589844,0.9990000128746032,0.3857821822166443,0.3231424689292907,293.225341796875,297.1499938964844,293.1499938964844,0.0127660697326064,-3462.6328125,303.6539306640625,0.5183073282241821,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585684537887,0.9304458498954772,0.9304458498954772,1.0,1.0,-1.055997610092163,0.4543133676052093,0.6016841530799866,0.1966059654951095,0.0,0.0,0.3042872846126556,36.48733901977539,43.0,14.80519676208496,-7123.982421875,132.37245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653761863708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164777994156,0.2199209332466125,-4.451736913324567e-06,0.0,0.0001678357948549,0.0,0.0,9.260525703430176,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311441179364919,-1080.92138671875,304.16162109375,0.608511209487915,0.0748917236924171,0.0690214931964874,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626921713352,-694.1353759765625,303.0633239746094,0.517962634563446,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121099382638931,-3247.46142578125,304.1579895019531,0.9592568278312684,0.2955304086208343,0.2074214965105056,293.1769714355469,297.1499938964844,293.1499938964844,0.2551314234733581,-5080.10302734375,304.18878173828125,0.9990000128746032,0.3881181180477142,0.3237214386463165,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341598272323,-3458.7509765625,303.6399230957031,0.517962634563446,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289454340934753,0.9303617477416992,0.9303617477416992,1.0,1.0,-1.0547863245010376,0.4537223577499389,0.6010639667510986,0.1964402198791504,0.0,0.0,0.2993445694446563,36.575077056884766,43.0,2.82532262802124,-7058.5361328125,132.22605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639505475759506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156945466995239,0.2156989872455597,-4.44146871814155e-06,0.0,0.0001663889561314,0.0,0.0,9.048258781433104,0.0,0.0,0.0,0.2901533544063568,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302242375910282,-1065.3856201171875,304.1611633300781,0.6014384627342224,0.0736799240112304,0.0679654106497764,293.470947265625,297.1499938964844,293.1499938964844,0.0113411210477352,-690.9345703125,302.9878234863281,0.5147668719291687,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116901576519012,-3242.65869140625,304.15728759765625,0.9526982307434082,0.2947695851325989,0.2069237381219864,293.170166015625,297.1499938964844,293.1499938964844,0.2601412534713745,-5164.61767578125,304.17254638671875,0.9990000128746032,0.3891235291957855,0.3292034566402435,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317998558282,-3460.7705078125,303.62518310546875,0.5147668719291687,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312591820955276,0.9303361773490906,0.9303361773490906,1.0,1.0,-1.0597575902938845,0.4559325277805328,0.6038250923156738,0.1976560801267624,0.0,0.0,0.2963460981845855,37.5936279296875,61.0,-22.61700820922852,-7021.11181640625,135.3181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.1624268889427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122809290885925,0.2122853547334671,-4.431801698956406e-06,0.0,0.0001648426405154,0.0,0.0,8.87519359588623,0.0,0.0,0.0,0.289454311132431,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284916199743747,-1040.4664306640625,304.1603088378906,0.5797744393348694,0.0712720677256584,0.0659485906362533,293.4859924316406,297.1499938964844,293.1499938964844,0.011149019934237,-686.8507080078125,302.8301086425781,0.5029921531677246,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113878726959228,-3240.024169921875,304.1553649902344,0.9277001619338988,0.2932206094264984,0.2059697210788726,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613912582397,-5516.189453125,304.1288757324219,0.9990000128746032,0.3854996562004089,0.3514103889465332,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874398604035,-3476.989013671875,303.59210205078125,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406840175390243,0.9302849769592284,0.9302849769592284,1.0,1.0,-1.083937644958496,0.4668410718441009,0.6170965433120728,0.2032259702682495,0.0,0.0,0.2981303036212921,41.93061828613281,64.0,-62.44442367553711,-7076.609375,149.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594353467226028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114563286304474,0.2114607542753219,-4.422321580932476e-06,0.0,0.0001618066162336,0.0,0.0,8.819864273071289,0.0,0.0,0.0,0.2891658544540405,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284916199743747,-1040.4664306640625,304.1603088378906,0.5797744393348694,0.0712720677256584,0.0659485906362533,293.4859924316406,297.1499938964844,293.1499938964844,0.011149019934237,-686.8507080078125,302.8301086425781,0.5029921531677246,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113878726959228,-3240.024169921875,304.1553649902344,0.9277001619338988,0.2932206094264984,0.2059697210788726,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613912582397,-5516.189453125,304.1288757324219,0.9990000128746032,0.3854996562004089,0.3514103889465332,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874398604035,-3476.989013671875,303.59210205078125,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406840175390243,0.9302849769592284,0.9302849769592284,1.0,1.0,-1.083937644958496,0.4668410718441009,0.6170965433120728,0.2032259702682495,0.0,0.0,0.2981303036212921,41.93061828613281,64.0,-62.44442367553711,-7076.609375,149.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594353467226028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114563286304474,0.2114607542753219,-4.422321580932476e-06,0.0,0.0001618066162336,0.0,0.0,8.819864273071289,0.0,0.0,0.0,0.2891658544540405,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270140636712312,-1010.5199584960938,304.1592712402344,0.5550886988639832,0.0689427703619003,0.0640338137745857,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626790508627,-682.5840454101562,302.6682434082031,0.4901268184185028,0.050000000745058,0.0489466525614261,293.2115783691406,297.1499938964844,293.1499938964844,0.2109044790267944,-3234.793701171875,304.1544494628906,0.900007963180542,0.2916878759860992,0.2050543576478958,293.22760009765625,297.1499938964844,293.1499938964844,0.289224773645401,-5641.1240234375,304.126220703125,0.9857758283615112,0.3761317729949951,0.3588964641094208,293.2306823730469,297.1499938964844,293.1499938964844,0.012844312004745,-3492.68115234375,303.5550537109375,0.4901268184185028,0.050000000745058,0.2321818470954895,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488582879304886,0.9302338361740112,0.9302338361740112,1.0,1.0,-1.0897438526153564,0.4692946672439575,0.6204492449760437,0.2050277292728424,0.0,0.0,0.3056468069553375,47.50604248046875,67.0,-31.926477432250977,-7179.255859375,161.70046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571981161832809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171163707971573,0.217120811343193,-4.429658019944327e-06,0.0,0.0001595361100044,0.0,0.0,9.089512825012209,0.0,0.0,0.0,0.290174275636673,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270140636712312,-1010.5199584960938,304.1592712402344,0.5550886988639832,0.0689427703619003,0.0640338137745857,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626790508627,-682.5840454101562,302.6682434082031,0.4901268184185028,0.050000000745058,0.0489466525614261,293.2115783691406,297.1499938964844,293.1499938964844,0.2109044790267944,-3234.793701171875,304.1544494628906,0.900007963180542,0.2916878759860992,0.2050543576478958,293.22760009765625,297.1499938964844,293.1499938964844,0.289224773645401,-5641.1240234375,304.126220703125,0.9857758283615112,0.3761317729949951,0.3588964641094208,293.2306823730469,297.1499938964844,293.1499938964844,0.012844312004745,-3492.68115234375,303.5550537109375,0.4901268184185028,0.050000000745058,0.2321818470954895,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488582879304886,0.9302338361740112,0.9302338361740112,1.0,1.0,-1.0897438526153564,0.4692946672439575,0.6204492449760437,0.2050277292728424,0.0,0.0,0.3056468069553375,47.50604248046875,67.0,-31.926477432250977,-7179.255859375,161.70046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571981161832809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171163707971573,0.217120811343193,-4.429658019944327e-06,0.0,0.0001595361100044,0.0,0.0,9.089512825012209,0.0,0.0,0.0,0.290174275636673,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253374818712472,-979.0202026367188,304.1589660644531,0.5329378843307495,0.0666503086686134,0.0621865466237068,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147088274359,-674.375732421875,302.50946044921875,0.4784445166587829,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091634571552276,-3212.887939453125,304.1558532714844,0.87759929895401,0.2901035845279693,0.204134464263916,293.2460021972656,297.1499938964844,293.1499938964844,0.2839701771736145,-5546.390625,304.142822265625,0.9591710567474364,0.3703946769237518,0.3527431190013885,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176407888531,-3489.49609375,303.5184326171875,0.4784445166587829,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115984916687,0.9297783374786376,0.9297783374786376,1.0,1.0,-1.0818835496902466,0.4656539559364319,0.6162295341491699,0.2033926844596862,0.0,0.0,0.3037858307361603,53.12031173706055,70.0,18.88012313842773,-7145.6494140625,169.6299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557668000459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21774522960186,0.2177496552467346,-4.437353254616028e-06,0.0,0.0001580835087224,0.0,0.0,9.133190155029297,0.0,0.0,0.0,0.290387362241745,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253374818712472,-979.0202026367188,304.1589660644531,0.5329378843307495,0.0666503086686134,0.0621865466237068,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147088274359,-674.375732421875,302.50946044921875,0.4784445166587829,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091634571552276,-3212.887939453125,304.1558532714844,0.87759929895401,0.2901035845279693,0.204134464263916,293.2460021972656,297.1499938964844,293.1499938964844,0.2839701771736145,-5546.390625,304.142822265625,0.9591710567474364,0.3703946769237518,0.3527431190013885,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176407888531,-3489.49609375,303.5184326171875,0.4784445166587829,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115984916687,0.9297783374786376,0.9297783374786376,1.0,1.0,-1.0818835496902466,0.4656539559364319,0.6162295341491699,0.2033926844596862,0.0,0.0,0.3037858307361603,53.12031173706055,70.0,18.88012313842773,-7145.6494140625,169.6299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557668000459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21774522960186,0.2177496552467346,-4.437353254616028e-06,0.0,0.0001580835087224,0.0,0.0,9.133190155029297,0.0,0.0,0.0,0.290387362241745,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237883478403091,-949.4308471679688,304.1585693359375,0.5155223608016968,0.0644253343343734,0.0603553988039493,293.5299377441406,297.1499938964844,293.1499938964844,0.010473983362317,-666.5730590820312,302.3435363769531,0.4678674340248108,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077402025461197,-3195.30615234375,304.15625,0.8605864644050598,0.2884919643402099,0.2031607627868652,293.2517395019531,297.1499938964844,293.1499938964844,0.2804903984069824,-5489.63916015625,304.1508483886719,0.936758279800415,0.3667860329151153,0.3491791486740112,293.23797607421875,297.1499938964844,293.1499938964844,0.0128006050363183,-3489.7373046875,303.4795227050781,0.4678674340248108,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131569862366,0.9293228387832642,0.9293228387832642,1.0,1.0,-1.0756019353866575,0.4626757204532623,0.6129262447357178,0.2022677809000015,0.0,0.0,0.3016331493854522,58.05569076538086,73.0,14.036195755004885,-7071.5849609375,176.8494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546333134174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157754898071289,0.2157799303531646,-4.434141828824068e-06,0.0,0.0001569331507198,0.0,0.0,9.03759765625,0.0,0.0,0.0,0.2900339961051941,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237883478403091,-949.4308471679688,304.1585693359375,0.5155223608016968,0.0644253343343734,0.0603553988039493,293.5299377441406,297.1499938964844,293.1499938964844,0.010473983362317,-666.5730590820312,302.3435363769531,0.4678674340248108,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077402025461197,-3195.30615234375,304.15625,0.8605864644050598,0.2884919643402099,0.2031607627868652,293.2517395019531,297.1499938964844,293.1499938964844,0.2804903984069824,-5489.63916015625,304.1508483886719,0.936758279800415,0.3667860329151153,0.3491791486740112,293.23797607421875,297.1499938964844,293.1499938964844,0.0128006050363183,-3489.7373046875,303.4795227050781,0.4678674340248108,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131569862366,0.9293228387832642,0.9293228387832642,1.0,1.0,-1.0756019353866575,0.4626757204532623,0.6129262447357178,0.2022677809000015,0.0,0.0,0.3016331493854522,58.05569076538086,73.0,14.036195755004885,-7071.5849609375,176.8494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546333134174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157754898071289,0.2157799303531646,-4.434141828824068e-06,0.0,0.0001569331507198,0.0,0.0,9.03759765625,0.0,0.0,0.0,0.2900339961051941,4.0,0.0,1.0
