time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230602975934743,-935.1195678710938,304.1583251953125,0.5082144737243652,0.0633500441908836,0.0594633296132087,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513281792402,-662.4857177734375,302.2587585449219,0.4625110030174255,0.050000000745058,0.0494606792926788,293.2120361328125,297.1499938964844,293.1499938964844,0.2070413082838058,-3186.688232421875,304.1564025878906,0.8535014390945435,0.2876875400543213,0.2026674449443817,293.2526550292969,297.1499938964844,293.1499938964844,0.2791124582290649,-5467.435546875,304.1531982421875,0.9270665645599364,0.3653151988983154,0.3478023111820221,293.23974609375,297.1499938964844,293.1499938964844,0.0127891339361667,-3489.486083984375,303.459716796875,0.4625110030174255,0.050000000745058,0.2346201688051223,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640427649021148,0.9290950894355774,0.9290950894355774,1.0,1.0,-1.072912096977234,0.4613917171955108,0.6115204095840454,0.2018074244260788,0.0,0.0,0.3003655970096588,60.32368850708008,73.0,12.405230522155762,-7037.35302734375,180.1952514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541388481855392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148434668779373,0.2148478925228119,-4.432145487953676e-06,0.0,0.0001564313424751,0.0,0.0,8.991540908813477,0.0,0.0,0.0,0.2898483276367187,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223646126687526,-921.1777954101562,304.1580810546875,0.5016230344772339,0.0623013265430927,0.0585907436907291,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281561121344,-658.3095092773438,302.17291259765625,0.4574256241321563,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.206354022026062,-3178.225341796875,304.156494140625,0.8471173644065857,0.2868847548961639,0.2021721601486206,293.2529602050781,297.1499938964844,293.1499938964844,0.277860939502716,-5447.41650390625,304.1548767089844,0.9183200597763062,0.3639580011367798,0.3465603291988373,293.241455078125,297.1499938964844,293.1499938964844,0.0127763710916042,-3489.09423828125,303.43975830078125,0.4574256241321563,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665227651596069,0.9290009140968324,0.9290009140968324,1.0,1.0,-1.0703765153884888,0.4601830244064331,0.6101934909820557,0.2013840079307556,0.0,0.0,0.2989575266838074,62.48795700073242,61.0,9.79760456085205,-7001.3232421875,183.38052368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536827236413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137438505887985,0.2137482911348343,-4.4298399188846815e-06,0.0,0.0001559684314997,0.0,0.0,8.937395095825195,0.0,0.0,0.0,0.2896328270435333,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738984704017,-892.4214477539062,304.15771484375,0.4956825971603393,0.0603211298584938,0.0567793063819408,293.5582275390625,297.1499938964844,293.1499938964844,0.009937054477632,-647.7135009765625,301.99859619140625,0.4569693207740783,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048812955617904,-3160.074462890625,304.1567687988281,0.8451274633407593,0.2853024303913116,0.2010695785284042,293.2524108886719,297.1499938964844,293.1499938964844,0.2754412293434143,-5408.99755859375,304.1572570800781,0.9152043461799622,0.3614567220211029,0.3441508114337921,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833003014326,-3477.287353515625,303.3998413085937,0.4569693207740783,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.2655453383922577,0.928812563419342,0.928812563419342,1.0,1.0,-1.0640435218811035,0.4571883976459503,0.6068550944328308,0.2002738714218139,0.0,0.0,0.2960096597671509,62.62158584594727,49.0,6.8686842918396,-6926.5205078125,181.7210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528365314006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114137560129165,0.2114181816577911,-4.424632606969681e-06,0.0,0.0001551096502225,0.0,0.0,8.822378158569336,0.0,0.0,0.0,0.2891717255115509,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738984704017,-892.4214477539062,304.15771484375,0.4956825971603393,0.0603211298584938,0.0567793063819408,293.5582275390625,297.1499938964844,293.1499938964844,0.009937054477632,-647.7135009765625,301.99859619140625,0.4569693207740783,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048812955617904,-3160.074462890625,304.1567687988281,0.8451274633407593,0.2853024303913116,0.2010695785284042,293.2524108886719,297.1499938964844,293.1499938964844,0.2754412293434143,-5408.99755859375,304.1572570800781,0.9152043461799622,0.3614567220211029,0.3441508114337921,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833003014326,-3477.287353515625,303.3998413085937,0.4569693207740783,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.2655453383922577,0.928812563419342,0.928812563419342,1.0,1.0,-1.0640435218811035,0.4571883976459503,0.6068550944328308,0.2002738714218139,0.0,0.0,0.2960096597671509,62.62158584594727,49.0,6.8686842918396,-6926.5205078125,181.7210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528365314006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114137560129165,0.2114181816577911,-4.424632606969681e-06,0.0,0.0001551096502225,0.0,0.0,8.822378158569336,0.0,0.0,0.0,0.2891717255115509,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196734778583049,-864.259765625,304.1573181152344,0.495480328798294,0.0585316568613052,0.0550079233944416,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161514520645,-635.2361450195312,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033239901065826,-3140.840087890625,304.1571044921875,0.8518691062927246,0.2837853133678436,0.1999083459377288,293.2510070800781,297.1499938964844,293.1499938964844,0.2730371356010437,-5371.02685546875,304.1588134765625,0.9236144423484802,0.3591443002223968,0.3418097496032715,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359622761607,-3456.11962890625,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603942155838012,0.9286242127418518,0.9286242127418518,1.0,1.0,-1.05684494972229,0.4538045823574066,0.603040337562561,0.1989688426256179,0.0,0.0,0.292410135269165,59.34723281860352,37.0,6.2658562660217285,-6846.2939453125,173.6885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.152004674077034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086595296859741,0.2086639553308487,-4.418708613229683e-06,0.0,0.0001542654208606,0.0,0.0,8.687471389770508,0.0,0.0,0.0,0.2886323630809784,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196734778583049,-864.259765625,304.1573181152344,0.495480328798294,0.0585316568613052,0.0550079233944416,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161514520645,-635.2361450195312,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033239901065826,-3140.840087890625,304.1571044921875,0.8518691062927246,0.2837853133678436,0.1999083459377288,293.2510070800781,297.1499938964844,293.1499938964844,0.2730371356010437,-5371.02685546875,304.1588134765625,0.9236144423484802,0.3591443002223968,0.3418097496032715,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359622761607,-3456.11962890625,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603942155838012,0.9286242127418518,0.9286242127418518,1.0,1.0,-1.05684494972229,0.4538045823574066,0.603040337562561,0.1989688426256179,0.0,0.0,0.292410135269165,59.34723281860352,37.0,6.2658562660217285,-6846.2939453125,173.6885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.152004674077034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086595296859741,0.2086639553308487,-4.418708613229683e-06,0.0,0.0001542654208606,0.0,0.0,8.687471389770508,0.0,0.0,0.0,0.2886323630809784,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184849649667739,-837.2813110351562,304.1568603515625,0.5000134706497192,0.0569084659218788,0.0533085614442825,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843268066644,-621.6553344726562,301.6448059082031,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017537951469421,-3121.43896484375,304.1573486328125,0.8662657141685486,0.2823362946510315,0.1987289041280746,293.2491760253906,297.1499938964844,293.1499938964844,0.2706658840179443,-5333.7060546875,304.1598205566406,0.9417266845703124,0.356957733631134,0.3395097553730011,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571399599313,-3429.22412109375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280944347381,0.9284456968307496,0.9284456968307496,1.0,1.0,-1.0491447448730469,0.4502018392086029,0.5989428758621216,0.1975398361682891,0.0,0.0,0.288312554359436,53.80690002441406,25.0,5.576423168182373,-6762.35009765625,161.5685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511005312204361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055090069770813,0.2055134177207946,-4.411859208630631e-06,0.0,0.000153347820742,0.0,0.0,8.533801078796387,0.0,0.0,0.0,0.2880183458328247,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184849649667739,-837.2813110351562,304.1568603515625,0.5000134706497192,0.0569084659218788,0.0533085614442825,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843268066644,-621.6553344726562,301.6448059082031,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017537951469421,-3121.43896484375,304.1573486328125,0.8662657141685486,0.2823362946510315,0.1987289041280746,293.2491760253906,297.1499938964844,293.1499938964844,0.2706658840179443,-5333.7060546875,304.1598205566406,0.9417266845703124,0.356957733631134,0.3395097553730011,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571399599313,-3429.22412109375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280944347381,0.9284456968307496,0.9284456968307496,1.0,1.0,-1.0491447448730469,0.4502018392086029,0.5989428758621216,0.1975398361682891,0.0,0.0,0.288312554359436,53.80690002441406,25.0,5.576423168182373,-6762.35009765625,161.5685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511005312204361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055090069770813,0.2055134177207946,-4.411859208630631e-06,0.0,0.000153347820742,0.0,0.0,8.533801078796387,0.0,0.0,0.0,0.2880183458328247,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174013469368219,-811.49072265625,304.1563720703125,0.5097015500068665,0.0554217137396335,0.0516819879412651,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507084339857,-607.3656005859375,301.46600341796875,0.4905251264572143,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001923620700836,-3102.13720703125,304.1575012207031,0.8892974257469177,0.2809480130672455,0.1975497007369995,293.2471008300781,297.1499938964844,293.1499938964844,0.2683291137218475,-5296.9951171875,304.1604309082031,0.9679275751113892,0.3548655807971954,0.3372458219528198,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606774628162,-3398.75341796875,303.285400390625,0.4905251264572143,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414622753858566,0.9282671809196472,0.9282671809196472,1.0,1.0,-1.0411683320999146,0.4464865028858185,0.5946818590164185,0.196026474237442,0.0,0.0,0.283773809671402,46.7690658569336,25.0,4.88251543045044,-6676.41943359375,146.88880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500584036111831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020497620105743,0.2020541578531265,-4.404320407047635e-06,0.0,0.0001522902020951,0.0,0.0,8.366002082824707,0.0,0.0,0.0,0.287347674369812,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174013469368219,-811.49072265625,304.1563720703125,0.5097015500068665,0.0554217137396335,0.0516819879412651,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507084339857,-607.3656005859375,301.46600341796875,0.4905251264572143,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001923620700836,-3102.13720703125,304.1575012207031,0.8892974257469177,0.2809480130672455,0.1975497007369995,293.2471008300781,297.1499938964844,293.1499938964844,0.2683291137218475,-5296.9951171875,304.1604309082031,0.9679275751113892,0.3548655807971954,0.3372458219528198,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606774628162,-3398.75341796875,303.285400390625,0.4905251264572143,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414622753858566,0.9282671809196472,0.9282671809196472,1.0,1.0,-1.0411683320999146,0.4464865028858185,0.5946818590164185,0.196026474237442,0.0,0.0,0.283773809671402,46.7690658569336,25.0,4.88251543045044,-6676.41943359375,146.88880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500584036111831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020497620105743,0.2020541578531265,-4.404320407047635e-06,0.0,0.0001522902020951,0.0,0.0,8.366002082824707,0.0,0.0,0.0,0.287347674369812,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169199369847774,-799.6289672851562,304.1560974121094,0.5142863392829895,0.0547168180346488,0.0509330295026302,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947789579629,-600.5386962890625,301.3755798339844,0.4968300759792328,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994569152593612,-3093.057373046875,304.157470703125,0.9001783132553101,0.2802691757678985,0.1969925314188003,293.2460327148437,297.1499938964844,293.1499938964844,0.2672165930271148,-5279.55615234375,304.1605529785156,0.978704571723938,0.3538449108600616,0.3361675143241882,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751988142728,-3385.51904296875,303.2671203613281,0.4968300759792328,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372171431779861,0.9281778931617736,0.9281778931617736,1.0,1.0,-1.0375386476516724,0.444801390171051,0.5927371978759766,0.1953255534172058,0.0,0.0,0.2813815772533417,43.90879440307617,25.0,4.01198673248291,-6634.0048828125,140.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494716107845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002300024032592,0.2002343982458114,-4.4003486436849926e-06,0.0,0.0001516946795163,0.0,0.0,8.278121948242188,0.0,0.0,0.0,0.2869966030120849,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164715684950351,-788.3466796875,304.1557922363281,0.5182149410247803,0.0540238879621028,0.0502177141606807,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463736370205,-593.967041015625,301.2842102050781,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.198756605386734,-3084.424560546875,304.1573791503906,0.9101452231407166,0.2795911431312561,0.1964526176452636,293.2449951171875,297.1499938964844,293.1499938964844,0.2661500871181488,-5262.86767578125,304.1605834960937,0.9874071478843688,0.3528322875499725,0.3351191580295563,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992531836032,-3373.89111328125,303.2488708496094,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334766685962677,0.9281081557273864,0.9281081557273864,1.0,1.0,-1.0341415405273438,0.443228006362915,0.5909135341644287,0.1946632862091064,0.0,0.0,0.2790152728557586,41.54848861694336,25.0,2.4517033100128174,-6592.75146484375,135.85696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.148837611079216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198403999209404,0.1984083950519561,-4.3963036659988575e-06,0.0,0.0001510512665845,0.0,0.0,8.190110206604004,0.0,0.0,0.0,0.2866449058055877,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156468823552131,-766.9609985351562,304.1552429199219,0.5243837237358093,0.0526680424809455,0.0488542318344116,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653256297111,-581.2896118164062,301.0981140136719,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974293738603592,-3068.08544921875,304.1571350097656,0.9285618662834167,0.2782333791255951,0.1954025477170944,293.2428283691406,297.1499938964844,293.1499938964844,0.2633416354656219,-5218.1279296875,304.16192626953125,0.9990000128746032,0.3508611917495727,0.3321895599365234,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667250499129,-3353.957763671875,303.2119445800781,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649705410003,0.927968680858612,0.927968680858612,1.0,1.0,-1.0267863273620603,0.4398289620876312,0.5869573950767517,0.1932179480791092,0.0,0.0,0.2745513617992401,37.86118316650391,25.0,-0.2137429863214492,-6514.5439453125,127.56163787841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474363803863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949527859687805,0.1949571818113327,-4.388448360259645e-06,0.0,0.0001496291806688,0.0,0.0,8.024150848388672,0.0,0.0,0.0,0.2859789729118347,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156468823552131,-766.9609985351562,304.1552429199219,0.5243837237358093,0.0526680424809455,0.0488542318344116,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653256297111,-581.2896118164062,301.0981140136719,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974293738603592,-3068.08544921875,304.1571350097656,0.9285618662834167,0.2782333791255951,0.1954025477170944,293.2428283691406,297.1499938964844,293.1499938964844,0.2633416354656219,-5218.1279296875,304.16192626953125,0.9990000128746032,0.3508611917495727,0.3321895599365234,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667250499129,-3353.957763671875,303.2119445800781,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649705410003,0.927968680858612,0.927968680858612,1.0,1.0,-1.0267863273620603,0.4398289620876312,0.5869573950767517,0.1932179480791092,0.0,0.0,0.2745513617992401,37.86118316650391,25.0,-0.2137429863214492,-6514.5439453125,127.56163787841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474363803863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949527859687805,0.1949571818113327,-4.388448360259645e-06,0.0,0.0001496291806688,0.0,0.0,8.024150848388672,0.0,0.0,0.0,0.2859789729118347,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896677419543,-746.3175659179688,304.1547546386719,0.5263490080833435,0.0512872822582721,0.0475810952484607,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981571227312,-568.6548461914062,300.9105834960937,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959662139415741,-3049.8193359375,304.1572265625,0.9396362900733948,0.2768802344799042,0.1944013983011245,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230978012085,-5044.27880859375,304.1754150390625,0.9990000128746032,0.3508344888687134,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479553446173,-3335.2138671875,303.17547607421875,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220986634492874,0.9278292059898376,0.9278292059898376,1.0,1.0,-1.010336995124817,0.4322742223739624,0.5780627727508545,0.1899170875549316,0.0,0.0,0.2683030664920807,35.63587188720703,25.0,14.572906494140623,-6408.671875,119.72754669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458343863487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909549236297607,0.1909593045711517,-4.380732207209803e-06,0.0,0.0001480033679399,0.0,0.0,7.835545063018799,0.0,0.0,0.0,0.2852272987365722,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896677419543,-746.3175659179688,304.1547546386719,0.5263490080833435,0.0512872822582721,0.0475810952484607,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981571227312,-568.6548461914062,300.9105834960937,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959662139415741,-3049.8193359375,304.1572265625,0.9396362900733948,0.2768802344799042,0.1944013983011245,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230978012085,-5044.27880859375,304.1754150390625,0.9990000128746032,0.3508344888687134,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479553446173,-3335.2138671875,303.17547607421875,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220986634492874,0.9278292059898376,0.9278292059898376,1.0,1.0,-1.010336995124817,0.4322742223739624,0.5780627727508545,0.1899170875549316,0.0,0.0,0.2683030664920807,35.63587188720703,25.0,14.572906494140623,-6408.671875,119.72754669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458343863487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909549236297607,0.1909593045711517,-4.380732207209803e-06,0.0,0.0001480033679399,0.0,0.0,7.835545063018799,0.0,0.0,0.0,0.2852272987365722,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.013984877616167,-721.0614013671875,304.1402282714844,0.5256953239440918,0.050000000745058,0.0460619814693927,293.6361083984375,297.1499938964844,293.1499938964844,0.007841708138585,-556.25732421875,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241408586502,-3033.16064453125,304.15704345703125,0.9482862949371338,0.2755368649959564,0.1934172511100769,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529607653617859,0.3116246163845062,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428490728139,-3319.1962890625,303.1383361816406,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676558494568,0.9277564883232116,0.9277564883232116,1.0,1.0,-0.9953516721725464,0.4254012107849121,0.5699504613876343,0.1869343668222427,0.0,0.0,0.2610593736171722,33.900856018066406,25.0,5.230632305145264,-6287.5234375,113.36505126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439127027988433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592280626297,0.1855635941028595,-4.369936505099759e-06,0.0,0.0001460531057091,0.0,0.0,7.582298278808594,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.013984877616167,-721.0614013671875,304.1402282714844,0.5256953239440918,0.050000000745058,0.0460619814693927,293.6361083984375,297.1499938964844,293.1499938964844,0.007841708138585,-556.25732421875,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241408586502,-3033.16064453125,304.15704345703125,0.9482862949371338,0.2755368649959564,0.1934172511100769,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529607653617859,0.3116246163845062,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428490728139,-3319.1962890625,303.1383361816406,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676558494568,0.9277564883232116,0.9277564883232116,1.0,1.0,-0.9953516721725464,0.4254012107849121,0.5699504613876343,0.1869343668222427,0.0,0.0,0.2610593736171722,33.900856018066406,25.0,5.230632305145264,-6287.5234375,113.36505126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439127027988433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592280626297,0.1855635941028595,-4.369936505099759e-06,0.0,0.0001460531057091,0.0,0.0,7.582298278808594,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151496648788,-717.0863647460938,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943828560411,-544.0526733398438,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932645142078399,-3016.31689453125,304.156982421875,0.9555413126945496,0.2738141715526581,0.1923112720251083,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057597160339,-4769.47412109375,304.1845703125,0.9990000128746032,0.3561489284038543,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493386983871,-3305.65771484375,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.214158833026886,0.9276837706565856,0.9276837706565856,1.0,1.0,-0.983714997768402,0.420107364654541,0.5636076331138611,0.1845316588878631,0.0,0.0,0.2548141479492187,32.42633438110352,43.0,-1.1660135984420776,-6189.15673828125,108.28689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.141680434346199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018441915512,0.1810227930545807,-4.359777449280955e-06,0.0,0.0001437876344425,0.0,0.0,7.369159698486328,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151496648788,-717.0863647460938,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943828560411,-544.0526733398438,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932645142078399,-3016.31689453125,304.156982421875,0.9555413126945496,0.2738141715526581,0.1923112720251083,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057597160339,-4769.47412109375,304.1845703125,0.9990000128746032,0.3561489284038543,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493386983871,-3305.65771484375,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.214158833026886,0.9276837706565856,0.9276837706565856,1.0,1.0,-0.983714997768402,0.420107364654541,0.5636076331138611,0.1845316588878631,0.0,0.0,0.2548141479492187,32.42633438110352,43.0,-1.1660135984420776,-6189.15673828125,108.28689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.141680434346199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018441915512,0.1810227930545807,-4.359777449280955e-06,0.0,0.0001437876344425,0.0,0.0,7.369159698486328,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718636542558,-716.3090209960938,304.0745849609375,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803945608437,-538.385986328125,300.4164123535156,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923931390047073,-3005.473388671875,304.15728759765625,0.9515268206596376,0.2727158367633819,0.1915671825408935,293.178466796875,297.1499938964844,293.1499938964844,0.2374364584684372,-4803.8134765625,304.1745910644531,0.9990000128746032,0.3574071228504181,0.3058014214038849,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198390558362,-3302.17236328125,303.081298828125,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.2155189365148544,0.9276474118232728,0.9276474118232728,1.0,1.0,-0.9857686161994934,0.421114057302475,0.5646545886993408,0.1847593039274215,0.0,0.0,0.2520538568496704,32.829200744628906,43.0,-10.429277420043944,-6159.9091796875,109.41559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404880285263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789536476135254,0.178957998752594,-4.35519405073137e-06,0.0,0.0001425774971721,0.0,0.0,7.272851943969727,0.0,0.0,0.0,0.2829980254173279,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593941763043,-716.6141357421875,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767532594501,-533.4197387695312,300.3100891113281,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917941123247146,-2998.260986328125,304.15704345703125,0.9421467781066896,0.271775335073471,0.1908985078334808,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371364355087,-4914.8828125,304.1580505371094,0.9990000128746032,0.3571939170360565,0.3129269778728485,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114459767937,-3303.490478515625,303.0606994628906,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186539024114608,0.92762553691864,0.92762553691864,1.0,1.0,-0.9938880801200868,0.4249075949192047,0.5689804553985596,0.1861658990383148,0.0,0.0,0.2511546015739441,34.09210205078125,46.0,-31.13880157470703,-6153.82958984375,113.35894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427001953125,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.139296606183052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775794774293899,0.1775838285684585,-4.351124516688287e-06,0.0,0.000141368349432,0.0,0.0,7.207306385040283,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.013736586086452,-717.38232421875,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713039651513,-523.43212890625,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910342723131179,-2989.453369140625,304.1559753417969,0.9266365766525269,0.2703675329685211,0.1898379176855087,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970715522766,-5107.52099609375,304.1362609863281,0.9990000128746032,0.3531443774700165,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934546872973,-3306.515625,303.0169372558594,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925759792328,0.9275818467140198,0.9275818467140198,1.0,1.0,-1.0075619220733645,0.4312938153743744,0.5762681365013123,0.1885642409324646,0.0,0.0,0.2543610334396362,36.26728057861328,49.0,-36.13431167602539,-6200.609375,120.2112045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371642649173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392042904626,0.0,0.0,7.259255409240723,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.013736586086452,-717.38232421875,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713039651513,-523.43212890625,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910342723131179,-2989.453369140625,304.1559753417969,0.9266365766525269,0.2703675329685211,0.1898379176855087,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970715522766,-5107.52099609375,304.1362609863281,0.9990000128746032,0.3531443774700165,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934546872973,-3306.515625,303.0169372558594,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925759792328,0.9275818467140198,0.9275818467140198,1.0,1.0,-1.0075619220733645,0.4312938153743744,0.5762681365013123,0.1885642409324646,0.0,0.0,0.2543610334396362,36.26728057861328,49.0,-36.13431167602539,-6200.609375,120.2112045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371642649173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392042904626,0.0,0.0,7.259255409240723,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141058221459,-717.6304931640625,303.9732971191406,0.5087906122207642,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626187905669,-512.4950561523438,299.8725280761719,0.5087906122207642,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905093789100647,-2983.260009765625,304.1548767089844,0.9095432162284852,0.2694830596446991,0.1892928481101989,293.2221374511719,297.1499938964844,293.1499938964844,0.2611350119113922,-5194.11181640625,304.133056640625,0.9927486777305604,0.3464044034481048,0.3301070034503937,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589612931013,-3304.68798828125,302.9728088378906,0.5087906122207642,0.050000000745058,0.2307620197534561,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283302098512649,0.9275381565093994,0.9275381565093994,1.0,1.0,-1.0141202211380005,0.434402585029602,0.5797176957130432,0.1896016895771026,0.0,0.0,0.2575736939907074,39.03763961791992,52.0,-14.39843463897705,-6237.85888671875,126.53170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641799211502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818836433,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141058221459,-717.6304931640625,303.9732971191406,0.5087906122207642,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626187905669,-512.4950561523438,299.8725280761719,0.5087906122207642,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905093789100647,-2983.260009765625,304.1548767089844,0.9095432162284852,0.2694830596446991,0.1892928481101989,293.2221374511719,297.1499938964844,293.1499938964844,0.2611350119113922,-5194.11181640625,304.133056640625,0.9927486777305604,0.3464044034481048,0.3301070034503937,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589612931013,-3304.68798828125,302.9728088378906,0.5087906122207642,0.050000000745058,0.2307620197534561,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283302098512649,0.9275381565093994,0.9275381565093994,1.0,1.0,-1.0141202211380005,0.434402585029602,0.5797176957130432,0.1896016895771026,0.0,0.0,0.2575736939907074,39.03763961791992,52.0,-14.39843463897705,-6237.85888671875,126.53170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641799211502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818836433,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136764207854866,-716.8963012695312,303.9416809082031,0.4992643296718597,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477449774742,-500.3434143066406,299.6593322753906,0.4992643296718597,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892621368169784,-2967.379150390625,304.15533447265625,0.8911468982696533,0.2681539058685303,0.1885381191968917,293.2355041503906,297.1499938964844,293.1499938964844,0.2564522624015808,-5115.78759765625,304.146240234375,0.9731349349021912,0.3418338596820831,0.3252641558647156,293.260986328125,297.1499938964844,293.1499938964844,0.0114066880196332,-3297.194091796875,302.92974853515625,0.4992643296718597,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349368810653,0.9272066354751588,0.9272066354751588,1.0,1.0,-1.0085042715072632,0.4319299757480621,0.5765743255615234,0.1881712228059768,0.0,0.0,0.2566059231758117,42.53744888305664,55.0,15.203033447265623,-6209.07373046875,131.1895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814843267202377,0.1814886927604675,-4.3563704821281135e-06,0.0,0.0001367242803098,0.0,0.0,7.383631229400635,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136764207854866,-716.8963012695312,303.9416809082031,0.4992643296718597,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477449774742,-500.3434143066406,299.6593322753906,0.4992643296718597,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892621368169784,-2967.379150390625,304.15533447265625,0.8911468982696533,0.2681539058685303,0.1885381191968917,293.2355041503906,297.1499938964844,293.1499938964844,0.2564522624015808,-5115.78759765625,304.146240234375,0.9731349349021912,0.3418338596820831,0.3252641558647156,293.260986328125,297.1499938964844,293.1499938964844,0.0114066880196332,-3297.194091796875,302.92974853515625,0.4992643296718597,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349368810653,0.9272066354751588,0.9272066354751588,1.0,1.0,-1.0085042715072632,0.4319299757480621,0.5765743255615234,0.1881712228059768,0.0,0.0,0.2566059231758117,42.53744888305664,55.0,15.203033447265623,-6209.07373046875,131.1895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814843267202377,0.1814886927604675,-4.3563704821281135e-06,0.0,0.0001367242803098,0.0,0.0,7.383631229400635,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304581537842,-716.2324829101562,303.9032287597656,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345955081284,-488.1290283203125,299.43829345703125,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879991739988327,-2951.46044921875,304.1556701660156,0.8756175637245178,0.2666757106781006,0.1876223534345626,293.2395935058594,297.1499938964844,293.1499938964844,0.2536036372184753,-5068.7490234375,304.1521301269531,0.9548956155776978,0.3388319611549377,0.3223026096820831,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590229302644,-3291.51025390625,302.884765625,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.237388789653778,0.926875114440918,0.926875114440918,1.0,1.0,-1.0049196481704712,0.4304059445858001,0.5745137333869934,0.1871043592691421,0.0,0.0,0.254835307598114,45.860721588134766,58.0,8.853294372558594,-6155.85693359375,135.9933319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613365173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313906908035,0.1801357418298721,-4.354520569904707e-06,0.0,0.0001360552123514,0.0,0.0,7.3223748207092285,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
