time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304581537842,-716.2324829101562,303.9032287597656,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345955081284,-488.1290283203125,299.43829345703125,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879991739988327,-2951.46044921875,304.1556701660156,0.8756175637245178,0.2666757106781006,0.1876223534345626,293.2395935058594,297.1499938964844,293.1499938964844,0.2536036372184753,-5068.7490234375,304.1521301269531,0.9548956155776978,0.3388319611549377,0.3223026096820831,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590229302644,-3291.51025390625,302.884765625,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.237388789653778,0.926875114440918,0.926875114440918,1.0,1.0,-1.0049196481704712,0.4304059445858001,0.5745137333869934,0.1871043592691421,0.0,0.0,0.254835307598114,45.860721588134766,58.0,8.853294372558594,-6155.85693359375,135.9933319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613365173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313906908035,0.1801357418298721,-4.354520569904707e-06,0.0,0.0001360552123514,0.0,0.0,7.3223748207092285,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033864691853,-715.8648071289062,303.8812866210937,0.4880164265632629,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285993576049,-481.9627685546875,299.3250427246094,0.4880164265632629,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873889565467834,-2943.802001953125,304.1557312011719,0.868598461151123,0.2659249305725097,0.1871493756771087,293.2402038574219,297.1499938964844,293.1499938964844,0.2524808943271637,-5050.427734375,304.1537780761719,0.9461491107940674,0.3375739157199859,0.3211233615875244,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363461568951,-3289.083251953125,302.8616638183594,0.4880164265632629,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395688593387603,0.9267093539237976,0.9267093539237976,1.0,1.0,-1.0034607648849487,0.4298006892204284,0.5736600756645203,0.1866280138492584,0.0,0.0,0.2541115880012512,47.49296951293945,58.0,6.296362400054932,-6134.0341796875,138.4155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338019520044326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796255558729171,0.1796299070119857,-4.353406438895036e-06,0.0,0.000135791968205,0.0,0.0,7.298814296722412,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.013572989962995,-715.4226684570312,303.85791015625,0.4846420884132385,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230576924979,-475.7360534667969,299.2106628417969,0.4846420884132385,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867787539958953,-2936.143310546875,304.1557922363281,0.8620003461837769,0.2651727795600891,0.1866739392280578,293.2403869628906,297.1499938964844,293.1499938964844,0.2514406144618988,-5033.54638671875,304.15496826171875,0.937650501728058,0.3363956809043884,0.320042073726654,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133322447538,-3286.60498046875,302.8383483886719,0.4846420884132385,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417205274105072,0.9266400337219238,0.9266400337219238,1.0,1.0,-1.0021129846572876,0.4292515516281128,0.5728614330291748,0.1861713826656341,0.0,0.0,0.2533425986766815,49.11507415771485,61.0,4.345890998840332,-6112.783203125,140.84141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335845291614532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791079044342041,0.1791122555732727,-4.352339601609856e-06,0.0,0.0001355713175144,0.0,0.0,7.274845123291016,0.0,0.0,0.0,0.28296560049057,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058145970106,-714.4151611328125,303.8078308105469,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130635440349,-463.1025390625,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855787336826324,-2921.09521484375,304.1558837890625,0.8499048352241516,0.2636686563491821,0.1857216507196426,293.24005126953125,297.1499938964844,293.1499938964844,0.2495128959417343,-5002.47021484375,304.156494140625,0.921598494052887,0.3341709077358246,0.3180382847785949,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670352682471,-3281.70703125,302.7909240722656,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432929754257,0.9265013337135316,0.9265013337135316,1.0,1.0,-0.9995999932289124,0.4282430708408355,0.5713568925857544,0.1852811872959137,0.0,0.0,0.2518740594387054,52.341346740722656,49.0,1.2349835634231567,-6072.490234375,145.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332479864358902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780748218297958,0.1780791729688644,-4.3501941036083736e-06,0.0,0.000135229769512,0.0,0.0,7.2270426750183105,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058145970106,-714.4151611328125,303.8078308105469,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130635440349,-463.1025390625,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855787336826324,-2921.09521484375,304.1558837890625,0.8499048352241516,0.2636686563491821,0.1857216507196426,293.24005126953125,297.1499938964844,293.1499938964844,0.2495128959417343,-5002.47021484375,304.156494140625,0.921598494052887,0.3341709077358246,0.3180382847785949,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670352682471,-3281.70703125,302.7909240722656,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432929754257,0.9265013337135316,0.9265013337135316,1.0,1.0,-0.9995999932289124,0.4282430708408355,0.5713568925857544,0.1852811872959137,0.0,0.0,0.2518740594387054,52.341346740722656,49.0,1.2349835634231567,-6072.490234375,145.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332479864358902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780748218297958,0.1780791729688644,-4.3501941036083736e-06,0.0,0.000135229769512,0.0,0.0,7.2270426750183105,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.01336361002177,-711.1056518554688,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832862414419,-448.7702941894531,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842554062604904,-2904.432373046875,304.1561279296875,0.8497050404548645,0.2621917426586151,0.1846724450588226,293.2391967773437,297.1499938964844,293.1499938964844,0.2475305050611496,-4970.5908203125,304.1576232910156,0.9210737347602844,0.3320603966712951,0.316007912158966,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681250855326,-3266.76025390625,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443852424621582,0.9263626337051392,0.9263626337051392,1.0,1.0,-0.995766282081604,0.4266351461410522,0.5691311359405518,0.1841176152229309,0.0,0.0,0.2503174543380737,51.85477828979492,37.0,2.340506076812744,-6032.32763671875,143.87416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004036426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770659238100052,0.1770702600479126,-4.348156835476402e-06,0.0,0.0001349785015918,0.0,0.0,7.180533409118652,0.0,0.0,0.0,0.2825912535190582,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.01336361002177,-711.1056518554688,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832862414419,-448.7702941894531,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842554062604904,-2904.432373046875,304.1561279296875,0.8497050404548645,0.2621917426586151,0.1846724450588226,293.2391967773437,297.1499938964844,293.1499938964844,0.2475305050611496,-4970.5908203125,304.1576232910156,0.9210737347602844,0.3320603966712951,0.316007912158966,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681250855326,-3266.76025390625,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443852424621582,0.9263626337051392,0.9263626337051392,1.0,1.0,-0.995766282081604,0.4266351461410522,0.5691311359405518,0.1841176152229309,0.0,0.0,0.2503174543380737,51.85477828979492,37.0,2.340506076812744,-6032.32763671875,143.87416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004036426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770659238100052,0.1770702600479126,-4.348156835476402e-06,0.0,0.0001349785015918,0.0,0.0,7.180533409118652,0.0,0.0,0.0,0.2825912535190582,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720537319779,-706.0891723632812,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411875411868,-433.14361572265625,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827583461999893,-2885.489990234375,304.1565856933594,0.8592714667320251,0.2606127858161926,0.1835102587938308,293.23797607421875,297.1499938964844,293.1499938964844,0.245463877916336,-4937.35546875,304.1585388183594,0.9334139823913574,0.3300506472587585,0.3139572143554687,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275857150554,-3243.39208984375,302.6954650878906,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387487143278122,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.9908202290534972,0.4245265126228332,0.5662937164306641,0.182715818285942,0.0,0.0,0.2481053173542022,48.35483551025391,25.0,4.443902969360352,-5985.927734375,136.70758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733248472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756827235221862,0.1756870746612548,-4.3457084757392295e-06,0.0,0.0001347480429103,0.0,0.0,7.117444038391113,0.0,0.0,0.0,0.2823453843593597,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720537319779,-706.0891723632812,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411875411868,-433.14361572265625,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827583461999893,-2885.489990234375,304.1565856933594,0.8592714667320251,0.2606127858161926,0.1835102587938308,293.23797607421875,297.1499938964844,293.1499938964844,0.245463877916336,-4937.35546875,304.1585388183594,0.9334139823913574,0.3300506472587585,0.3139572143554687,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275857150554,-3243.39208984375,302.6954650878906,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387487143278122,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.9908202290534972,0.4245265126228332,0.5662937164306641,0.182715818285942,0.0,0.0,0.2481053173542022,48.35483551025391,25.0,4.443902969360352,-5985.927734375,136.70758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733248472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756827235221862,0.1756870746612548,-4.3457084757392295e-06,0.0,0.0001347480429103,0.0,0.0,7.117444038391113,0.0,0.0,0.0,0.2823453843593597,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015593022108,-701.3836669921875,303.6653747558594,0.4949477016925812,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434486664831,-420.0413513183594,298.3104553222656,0.4949477016925812,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813772767782211,-2867.9619140625,304.1571655273437,0.8734757304191589,0.2592229545116424,0.1824334859848022,293.2367858886719,297.1499938964844,293.1499938964844,0.2437960654497146,-4910.54638671875,304.1590576171875,0.9512039422988892,0.3285039067268371,0.3123186826705932,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970338478684,-3220.843994140625,302.6576538085937,0.4949477016925812,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319477349519729,0.9261013269424438,0.9261013269424438,1.0,1.0,-0.986221432685852,0.4225516617298126,0.5636698007583618,0.181457370519638,0.0,0.0,0.2459009289741516,44.073490142822266,25.0,5.451518058776856,-5944.5986328125,128.3811492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325515061616897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742851883172989,0.1742895245552063,-4.343187356425915e-06,0.0,0.0001345229247817,0.0,0.0,7.0537638664245605,0.0,0.0,0.0,0.2820972800254822,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129572069272398,-700.133544921875,303.6561279296875,0.4977718591690063,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.005393851082772,-416.71002197265625,298.261962890625,0.4977718591690063,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810199469327926,-2863.424072265625,304.15728759765625,0.8780565857887268,0.2588729560375213,0.1821549087762832,293.2364807128906,297.1499938964844,293.1499938964844,0.2433789372444152,-4903.84228515625,304.1591491699219,0.956607460975647,0.3281247615814209,0.3119102716445923,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626801520586,-3214.81591796875,302.64825439453125,0.4977718591690063,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299793064594268,0.9260722994804382,0.9260722994804382,1.0,1.0,-0.9850125312805176,0.4220316112041473,0.5629808902740479,0.1811298877000808,0.0,0.0,0.2452885061502456,42.8469352722168,25.0,5.6039018630981445,-5933.77490234375,126.03524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.132485494017601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738965213298797,0.1739008724689483,-4.342479769547936e-06,0.0,0.000134455927764,0.0,0.0,7.036069393157959,0.0,0.0,0.0,0.2820282876491546,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613458946347,-697.4667358398438,303.6332702636719,0.5034316778182983,0.050000000745058,0.0462692715227603,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742632105946,-408.6204833984375,298.1401672363281,0.5034316778182983,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801518946886062,-2852.408935546875,304.15753173828125,0.8869408369064331,0.2579951286315918,0.1814789175987243,293.2356872558594,297.1499938964844,293.1499938964844,0.2423756271600723,-4887.7392578125,304.1593017578125,0.966598391532898,0.3271852731704712,0.3109306097030639,293.2760925292969,297.1499938964844,293.1499938964844,0.010787664912641,-3201.791015625,302.6247253417969,0.5034316778182983,0.050000000745058,0.2311245948076248,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264796942472458,0.9259997010231018,0.9259997010231018,1.0,1.0,-0.9823094010353088,0.4208791255950928,0.5614302754402161,0.1803712844848632,0.0,0.0,0.2436695694923401,40.55707550048828,25.0,5.346234321594238,-5906.7998046875,121.56642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.132297083735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728603392839431,0.1728646755218505,-4.340577106631827e-06,0.0,0.0001342647301498,0.0,0.0,6.988921642303467,0.0,0.0,0.0,0.2818444371223449,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746956422925,-695.0782470703125,303.6106262207031,0.5085804462432861,0.050000000745058,0.0461995936930179,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579903811216,-400.6760864257813,298.017333984375,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793044954538345,-2841.666015625,304.15771484375,0.8947198390960693,0.2571125328540802,0.1808117032051086,293.2348937988281,297.1499938964844,293.1499938964844,0.2414094805717468,-4872.255859375,304.15936279296875,0.9747765064239502,0.3262530565261841,0.3099761009216308,293.27685546875,297.1499938964844,293.1499938964844,0.0107190934941172,-3189.981689453125,302.6011047363281,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.223382368683815,0.9259470701217652,0.9259470701217652,1.0,1.0,-0.9797734022140504,0.4198038578033447,0.5599695444107056,0.1796472519636154,0.0,0.0,0.2420149445533752,38.66679000854492,25.0,4.206232070922852,-5879.98193359375,117.82528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320706307888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717707812786102,0.1717751175165176,-4.338510279922048e-06,0.0,0.0001340348972007,0.0,0.0,6.939326286315918,0.0,0.0,0.0,0.2816507220268249,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189328730106,-690.8258666992188,303.5656433105469,0.5179747939109802,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317232333123,-384.9817504882813,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.177647203207016,-2820.66552734375,304.15789794921875,0.9082472920417786,0.255334198474884,0.1794897019863128,293.2334289550781,297.1499938964844,293.1499938964844,0.2395514100790023,-4842.50830078125,304.1593322753906,0.9875705242156982,0.3244040310382843,0.308113157749176,293.2782592773437,297.1499938964844,293.1499938964844,0.01059415563941,-3168.638427734375,302.5534362792969,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330787181854,0.9258418083190918,0.9258418083190918,1.0,1.0,-0.9750077724456788,0.4177952408790588,0.5572125315666199,0.1782595366239547,0.0,0.0,0.2387232482433319,35.63402557373047,25.0,2.130190134048462,-5829.0693359375,111.70651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314938217401504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695996522903442,0.1696039885282516,-4.334217464929679e-06,0.0,0.0001334495173068,0.0,0.0,6.840489864349365,0.0,0.0,0.0,0.2812620103359222,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189328730106,-690.8258666992188,303.5656433105469,0.5179747939109802,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317232333123,-384.9817504882813,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.177647203207016,-2820.66552734375,304.15789794921875,0.9082472920417786,0.255334198474884,0.1794897019863128,293.2334289550781,297.1499938964844,293.1499938964844,0.2395514100790023,-4842.50830078125,304.1593322753906,0.9875705242156982,0.3244040310382843,0.308113157749176,293.2782592773437,297.1499938964844,293.1499938964844,0.01059415563941,-3168.638427734375,302.5534362792969,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330787181854,0.9258418083190918,0.9258418083190918,1.0,1.0,-0.9750077724456788,0.4177952408790588,0.5572125315666199,0.1782595366239547,0.0,0.0,0.2387232482433319,35.63402557373047,25.0,2.130190134048462,-5829.0693359375,111.70651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314938217401504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695996522903442,0.1696039885282516,-4.334217464929679e-06,0.0,0.0001334495173068,0.0,0.0,6.840489864349365,0.0,0.0,0.0,0.2812620103359222,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797048047184,-687.0526123046875,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114798799157,-369.39398193359375,297.5158996582031,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760122179985046,-2799.930419921875,304.1579895019531,0.9199552536010742,0.2535358369350433,0.1781763285398483,293.2320251464844,297.1499938964844,293.1499938964844,0.2377503961324691,-4813.68408203125,304.15924072265625,0.9966645240783693,0.3225713968276977,0.3062962293624878,293.2796630859375,297.1499938964844,293.1499938964844,0.0104807112365961,-3149.35205078125,302.5052795410156,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.214183896780014,0.9257366061210632,0.9257366061210632,1.0,1.0,-0.9705432653427124,0.4159252047538757,0.5546180605888367,0.1769337803125381,0.0,0.0,0.235406219959259,33.359622955322266,25.0,0.9545503854751588,-5780.81689453125,106.9620132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307528018951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167444109916687,0.1674484461545944,-4.329947387304856e-06,0.0,0.0001326974743278,0.0,0.0,6.742695331573486,0.0,0.0,0.0,0.280876874923706,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797048047184,-687.0526123046875,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114798799157,-369.39398193359375,297.5158996582031,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760122179985046,-2799.930419921875,304.1579895019531,0.9199552536010742,0.2535358369350433,0.1781763285398483,293.2320251464844,297.1499938964844,293.1499938964844,0.2377503961324691,-4813.68408203125,304.15924072265625,0.9966645240783693,0.3225713968276977,0.3062962293624878,293.2796630859375,297.1499938964844,293.1499938964844,0.0104807112365961,-3149.35205078125,302.5052795410156,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.214183896780014,0.9257366061210632,0.9257366061210632,1.0,1.0,-0.9705432653427124,0.4159252047538757,0.5546180605888367,0.1769337803125381,0.0,0.0,0.235406219959259,33.359622955322266,25.0,0.9545503854751588,-5780.81689453125,106.9620132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307528018951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167444109916687,0.1674484461545944,-4.329947387304856e-06,0.0,0.0001326974743278,0.0,0.0,6.742695331573486,0.0,0.0,0.0,0.280876874923706,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354333885014,-683.6566162109375,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964645057916,-353.8660583496094,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743534654378891,-2778.831298828125,304.1580810546875,0.9277247786521912,0.2516674995422363,0.1768557280302047,293.2290954589844,297.1499938964844,293.1499938964844,0.2335184216499328,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210801184177398,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772468864917,-3131.7099609375,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945399522781,0.9256393313407898,0.9256393313407898,1.0,1.0,-0.963123619556427,0.4127116799354553,0.5504119396209717,0.1750246882438659,0.0,0.0,0.2318824380636215,31.815261840820312,25.0,4.30142068862915,-5727.115234375,102.81700897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535764217376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652600616216659,0.1652643829584121,-4.325727331888629e-06,0.0,0.0001317848800681,0.0,0.0,6.644115924835205,0.0,0.0,0.0,0.2804890275001526,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354333885014,-683.6566162109375,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964645057916,-353.8660583496094,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743534654378891,-2778.831298828125,304.1580810546875,0.9277247786521912,0.2516674995422363,0.1768557280302047,293.2290954589844,297.1499938964844,293.1499938964844,0.2335184216499328,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210801184177398,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772468864917,-3131.7099609375,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945399522781,0.9256393313407898,0.9256393313407898,1.0,1.0,-0.963123619556427,0.4127116799354553,0.5504119396209717,0.1750246882438659,0.0,0.0,0.2318824380636215,31.815261840820312,25.0,4.30142068862915,-5727.115234375,102.81700897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535764217376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652600616216659,0.1652643829584121,-4.325727331888629e-06,0.0,0.0001317848800681,0.0,0.0,6.644115924835205,0.0,0.0,0.0,0.2804890275001526,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319739311933,-680.2003784179688,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042816018685698,-337.9920959472656,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723954826593399,-2753.713134765625,304.1586608886719,0.9319744110107422,0.2494606077671051,0.1753597408533096,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820225477218,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209073841571808,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764023467898,-3113.80078125,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081030309200287,0.9255420565605164,0.9255420565605164,1.0,1.0,-0.9536528587341307,0.4085782766342163,0.5450745820999146,0.1726909875869751,0.0,0.0,0.2268071919679641,30.740732192993164,25.0,9.03172206878662,-5656.75,99.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.128762274980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276323080063,0.1623319536447525,-4.32080287282588e-06,0.0,0.0001306773338001,0.0,0.0,6.513391971588135,0.0,0.0,0.0,0.2799839675426483,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319739311933,-680.2003784179688,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042816018685698,-337.9920959472656,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723954826593399,-2753.713134765625,304.1586608886719,0.9319744110107422,0.2494606077671051,0.1753597408533096,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820225477218,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209073841571808,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764023467898,-3113.80078125,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081030309200287,0.9255420565605164,0.9255420565605164,1.0,1.0,-0.9536528587341307,0.4085782766342163,0.5450745820999146,0.1726909875869751,0.0,0.0,0.2268071919679641,30.740732192993164,25.0,9.03172206878662,-5656.75,99.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.128762274980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276323080063,0.1623319536447525,-4.32080287282588e-06,0.0,0.0001306773338001,0.0,0.0,6.513391971588135,0.0,0.0,0.0,0.2799839675426483,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747869998216,-678.6116333007812,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761803440749,-330.12994384765625,296.8731384277344,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713483184576034,-2740.279541015625,304.15899658203125,0.9334784746170044,0.2482998520135879,0.1745326817035675,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441908836364,-4605.13916015625,304.169921875,0.9990000128746032,0.3211008608341217,0.293060839176178,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288648486137,-3105.477783203125,302.3856506347656,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.206875130534172,0.9254934191703796,0.9254934191703796,1.0,1.0,-0.9493926763534546,0.4067287445068359,0.5426639318466187,0.171622097492218,0.0,0.0,0.2240747064352035,30.27998733520508,25.0,6.984991550445557,-5619.2255859375,97.46958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281254440546035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606268882751464,0.1606311947107315,-4.317754701332888e-06,0.0,0.000130031039589,0.0,0.0,6.437559127807617,0.0,0.0,0.0,0.2796914577484131,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205709874629,-677.142333984375,303.38751220703125,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708119049668,-322.2354431152344,296.7408752441406,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704025864601135,-2728.19140625,304.1590881347656,0.9348807334899902,0.2472976297140121,0.1737695932388305,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250337600708,-4567.27587890625,304.1705017089844,0.9990000128746032,0.3212575316429138,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831862702965,-3097.650634765625,302.36151123046875,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057438492774963,0.925476610660553,0.925476610660553,1.0,1.0,-0.9454658627510072,0.405031681060791,0.5404341816902161,0.1706235855817794,0.0,0.0,0.2214771956205368,29.85841178894043,25.0,3.4894964694976807,-5583.90673828125,95.98934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.127428263425827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589743047952652,0.1589786112308502,-4.314592388254823e-06,0.0,0.0001293234963668,0.0,0.0,6.363775730133057,0.0,0.0,0.0,0.2794041037559509,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183825492858,-674.4344482421875,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609164766967,-306.3796691894531,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688128262758255,-2707.958740234375,304.15869140625,0.9374969601631165,0.2455004155635833,0.1724586933851242,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214448988437652,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957751274108,-3082.94189453125,302.31256103515625,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450671195984,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.9385550022125244,0.4020638763904571,0.5364910960197449,0.1688264012336731,0.0,0.0,0.2168154567480087,29.118547439575195,25.0,-1.6904128789901731,-5521.6875,93.41326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258815824985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560234129428863,0.1560277342796325,-4.308650659368141e-06,0.0,0.000127753795823,0.0,0.0,6.2320876121521,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183825492858,-674.4344482421875,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609164766967,-306.3796691894531,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688128262758255,-2707.958740234375,304.15869140625,0.9374969601631165,0.2455004155635833,0.1724586933851242,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214448988437652,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957751274108,-3082.94189453125,302.31256103515625,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450671195984,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.9385550022125244,0.4020638763904571,0.5364910960197449,0.1688264012336731,0.0,0.0,0.2168154567480087,29.118547439575195,25.0,-1.6904128789901731,-5521.6875,93.41326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258815824985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560234129428863,0.1560277342796325,-4.308650659368141e-06,0.0,0.000127753795823,0.0,0.0,6.2320876121521,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207389652729,-671.8550415039062,303.299072265625,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516401451081,-290.3785095214844,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673405468463897,-2689.20947265625,304.15826416015625,0.9394766092300416,0.2437680214643478,0.1712300330400467,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071744203567,-4444.92431640625,304.1693420410156,0.9990000128746032,0.3214870393276214,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108841434121,-3068.6650390625,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433694124221,0.9254092574119568,0.9254092574119568,1.0,1.0,-0.9325883984565736,0.3995207250118255,0.5330676436424255,0.1672343909740448,0.0,0.0,0.2126471102237701,28.501039505004883,25.0,-3.82448983192444,-5466.98486328125,91.24919128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242011412978172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484177827835,0.1534527242183685,-4.303478817746509e-06,0.0,0.0001260483695659,0.0,0.0,6.117701530456543,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207389652729,-671.8550415039062,303.299072265625,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516401451081,-290.3785095214844,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673405468463897,-2689.20947265625,304.15826416015625,0.9394766092300416,0.2437680214643478,0.1712300330400467,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071744203567,-4444.92431640625,304.1693420410156,0.9990000128746032,0.3214870393276214,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108841434121,-3068.6650390625,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433694124221,0.9254092574119568,0.9254092574119568,1.0,1.0,-0.9325883984565736,0.3995207250118255,0.5330676436424255,0.1672343909740448,0.0,0.0,0.2126471102237701,28.501039505004883,25.0,-3.82448983192444,-5466.98486328125,91.24919128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242011412978172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484177827835,0.1534527242183685,-4.303478817746509e-06,0.0,0.0001260483695659,0.0,0.0,6.117701530456543,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263280019164,-669.3496704101562,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.003442188957706,-274.1884460449219,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658928841352462,-2670.723388671875,304.1579284667969,0.9407585263252258,0.2420426607131958,0.1700146794319152,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231738805771,-4398.07958984375,304.1676940917969,0.9990000128746032,0.3213858604431152,0.2797660231590271,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274823442101,-3054.5517578125,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907446146011,0.9253793358802797,0.9253793358802797,1.0,1.0,-0.9273681640625,0.3973106741905212,0.5300574898719788,0.1658103615045547,0.0,0.0,0.2089250534772873,27.98721504211425,25.0,-4.435596466064453,-5417.345703125,89.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609613418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810570955276,0.1511853635311126,-4.298970907257171e-06,0.0,0.0001242823054781,0.0,0.0,6.017434597015381,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263280019164,-669.3496704101562,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.003442188957706,-274.1884460449219,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658928841352462,-2670.723388671875,304.1579284667969,0.9407585263252258,0.2420426607131958,0.1700146794319152,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231738805771,-4398.07958984375,304.1676940917969,0.9990000128746032,0.3213858604431152,0.2797660231590271,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274823442101,-3054.5517578125,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907446146011,0.9253793358802797,0.9253793358802797,1.0,1.0,-0.9273681640625,0.3973106741905212,0.5300574898719788,0.1658103615045547,0.0,0.0,0.2089250534772873,27.98721504211425,25.0,-4.435596466064453,-5417.345703125,89.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609613418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810570955276,0.1511853635311126,-4.298970907257171e-06,0.0,0.0001242823054781,0.0,0.0,6.017434597015381,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
