time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344018071889,-666.8892211914062,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321205362677,-257.79852294921875,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644491255283355,-2652.23095703125,304.1576843261719,0.9414141178131104,0.2403137236833572,0.1688001602888107,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.75830078125,304.16583251953125,0.9990000128746032,0.3211427628993988,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449997603893,-3040.459716796875,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459463119506,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.9227585792541504,0.3953704535961151,0.5273881554603577,0.1645292937755584,0.0,0.0,0.2056043595075607,27.559375762939453,25.0,-4.319151401519775,-5371.52001953125,87.85468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207289174199104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491867005825042,0.1491909921169281,-4.295038706914056e-06,0.0,0.0001225245068781,0.0,0.0,5.929582595825195,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344018071889,-666.8892211914062,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321205362677,-257.79852294921875,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644491255283355,-2652.23095703125,304.1576843261719,0.9414141178131104,0.2403137236833572,0.1688001602888107,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.75830078125,304.16583251953125,0.9990000128746032,0.3211427628993988,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449997603893,-3040.459716796875,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459463119506,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.9227585792541504,0.3953704535961151,0.5273881554603577,0.1645292937755584,0.0,0.0,0.2056043595075607,27.559375762939453,25.0,-4.319151401519775,-5371.52001953125,87.85468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207289174199104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491867005825042,0.1491909921169281,-4.295038706914056e-06,0.0,0.0001225245068781,0.0,0.0,5.929582595825195,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892307996749,-665.6710815429688,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267155427485,-249.5258636474609,295.495849609375,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637266874313354,-2642.957763671875,304.1575927734375,0.9415326118469238,0.2394469529390335,0.1681921929121017,293.1844177246094,297.1499938964844,293.1499938964844,0.2088408917188644,-4341.54345703125,304.1648864746094,0.9990000128746032,0.3209685087203979,0.2761326730251312,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039964213967,-3033.3974609375,302.1370544433594,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.198790818452835,0.9253343939781188,0.9253343939781188,1.0,1.0,-0.9206506609916688,0.3944865465164184,0.5261641144752502,0.1639366298913955,0.0,0.0,0.204081192612648,27.373022079467773,25.0,-4.159637451171875,-5349.73291015625,87.15921783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198846772313118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482804268598556,0.1482847183942794,-4.293263828003546e-06,0.0,0.0001216677046613,0.0,0.0,5.889767646789551,0.0,0.0,0.0,0.2775391340255737,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445366293191,-664.4595336914062,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209936667233,-241.20040893554688,295.3526611328125,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630034446716308,-2633.661376953125,304.15753173828125,0.9415256381034852,0.2385785281658172,0.1675834506750106,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696638345718,-4325.7763671875,304.1639404296875,0.9990000128746032,0.3207597136497497,0.275120198726654,293.28826904296875,297.1499938964844,293.1499938964844,0.0097631150856614,-3026.3173828125,302.1114501953125,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982752084732055,0.92531555891037,0.92531555891037,1.0,1.0,-0.9186583757400512,0.3936527073383331,0.5250056982040405,0.1633729636669159,0.0,0.0,0.2026437222957611,27.20273399353028,25.0,-3.981112718582153,-5328.59033203125,86.51355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190637871623039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474297493696212,0.1474340409040451,-4.291602635930758e-06,0.0,0.0001208346075145,0.0,0.0,5.852453708648682,0.0,0.0,0.0,0.2773927748203277,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564642474055,-662.0531005859375,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084337245672,-224.39093017578125,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615541726350784,-2614.996337890625,304.1574401855469,0.9411744475364684,0.2368366569280624,0.1663635820150375,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202404975891113,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816420555114,-3012.0869140625,302.059814453125,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485350608825,0.9252778887748718,0.9252778887748718,1.0,1.0,-0.9149804711341858,0.3921169340610504,0.5228635668754578,0.1623257100582122,0.0,0.0,0.2000079602003097,26.904333114624023,25.0,-3.607044696807861,-5288.04345703125,85.35273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126507878303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145881786942482,0.1458860784769058,-4.288591753720539e-06,0.0,0.000119260403153,0.0,0.0,5.784696102142334,0.0,0.0,0.0,0.2771271765232086,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564642474055,-662.0531005859375,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084337245672,-224.39093017578125,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615541726350784,-2614.996337890625,304.1574401855469,0.9411744475364684,0.2368366569280624,0.1663635820150375,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202404975891113,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816420555114,-3012.0869140625,302.059814453125,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485350608825,0.9252778887748718,0.9252778887748718,1.0,1.0,-0.9149804711341858,0.3921169340610504,0.5228635668754578,0.1623257100582122,0.0,0.0,0.2000079602003097,26.904333114624023,25.0,-3.607044696807861,-5288.04345703125,85.35273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126507878303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145881786942482,0.1458860784769058,-4.288591753720539e-06,0.0,0.000119260403153,0.0,0.0,5.784696102142334,0.0,0.0,0.0,0.2771271765232086,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699862897396,-659.6637573242188,303.08062744140625,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941147468984,-207.3686370849609,294.7707214355469,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600995510816574,-2596.21484375,304.1573791503906,0.940419852733612,0.2350863367319107,0.1651395559310913,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.9521484375,304.1604919433594,0.9990000128746032,0.3195866048336029,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.0096004363149404,-2997.736083984375,302.0075988769531,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437829494476,0.9252402782440186,0.9252402782440186,1.0,1.0,-0.9116609692573548,0.3907334506511688,0.5209274888038635,0.1613764315843582,0.0,0.0,0.1976650655269622,26.6546630859375,28.0,-3.2135937213897705,-5249.61572265625,84.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.116110660135746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144519492983818,0.1445237696170807,-4.285957402316853e-06,0.0,0.0001178375605377,0.0,0.0,5.725220680236816,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699862897396,-659.6637573242188,303.08062744140625,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941147468984,-207.3686370849609,294.7707214355469,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600995510816574,-2596.21484375,304.1573791503906,0.940419852733612,0.2350863367319107,0.1651395559310913,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.9521484375,304.1604919433594,0.9990000128746032,0.3195866048336029,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.0096004363149404,-2997.736083984375,302.0075988769531,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437829494476,0.9252402782440186,0.9252402782440186,1.0,1.0,-0.9116609692573548,0.3907334506511688,0.5209274888038635,0.1613764315843582,0.0,0.0,0.1976650655269622,26.6546630859375,28.0,-3.2135937213897705,-5249.61572265625,84.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.116110660135746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144519492983818,0.1445237696170807,-4.285957402316853e-06,0.0,0.0001178375605377,0.0,0.0,5.725220680236816,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923773169517,-657.6001586914062,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784677032381,-190.2052154541016,294.472900390625,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586764007806778,-2577.835205078125,304.15728759765625,0.9357118010520936,0.2333178520202636,0.1639176309108734,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.3184304535388946,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.009524792432785,-2984.637939453125,301.9543151855469,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971129477024078,0.9252004623413086,0.9252004623413086,1.0,1.0,-0.912164032459259,0.3910712897777557,0.5210927128791809,0.1611896604299545,0.0,0.0,0.1958920508623123,26.87808418273925,25.0,-7.16713285446167,-5220.6865234375,84.78324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839443922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968842029571,0.1434011608362198,-4.283670932636596e-06,0.0,0.0001165925932582,0.0,0.0,5.676153182983398,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923773169517,-657.6001586914062,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784677032381,-190.2052154541016,294.472900390625,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586764007806778,-2577.835205078125,304.15728759765625,0.9357118010520936,0.2333178520202636,0.1639176309108734,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.3184304535388946,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.009524792432785,-2984.637939453125,301.9543151855469,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971129477024078,0.9252004623413086,0.9252004623413086,1.0,1.0,-0.912164032459259,0.3910712897777557,0.5210927128791809,0.1611896604299545,0.0,0.0,0.1958920508623123,26.87808418273925,25.0,-7.16713285446167,-5220.6865234375,84.78324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839443922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968842029571,0.1434011608362198,-4.283670932636596e-06,0.0,0.0001165925932582,0.0,0.0,5.676153182983398,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110104575753,-655.37451171875,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603968925774,-172.8186798095703,294.1702880859375,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572422683238983,-2559.27197265625,304.1572570800781,0.9344552755355836,0.2315426915884018,0.1626758724451065,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157057285308,-4282.82421875,304.1549072265625,0.9990000128746032,0.3168388903141022,0.2722780108451843,293.293701171875,297.1499938964844,293.1499938964844,0.0094452565535902,-2970.580078125,301.89996337890625,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962698101997375,0.9251606464385986,0.9251606464385986,1.0,1.0,-0.9092292785644532,0.3898757994174957,0.5193535089492798,0.1602819710969925,0.0,0.0,0.1950745731592178,26.6772689819336,25.0,-3.437838792800904,-5195.2431640625,83.92400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760820031166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844481706619,0.1428887397050857,-4.282268946553813e-06,0.0,0.0001155697464128,0.0,0.0,5.653320789337158,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110104575753,-655.37451171875,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603968925774,-172.8186798095703,294.1702880859375,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572422683238983,-2559.27197265625,304.1572570800781,0.9344552755355836,0.2315426915884018,0.1626758724451065,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157057285308,-4282.82421875,304.1549072265625,0.9990000128746032,0.3168388903141022,0.2722780108451843,293.293701171875,297.1499938964844,293.1499938964844,0.0094452565535902,-2970.580078125,301.89996337890625,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962698101997375,0.9251606464385986,0.9251606464385986,1.0,1.0,-0.9092292785644532,0.3898757994174957,0.5193535089492798,0.1602819710969925,0.0,0.0,0.1950745731592178,26.6772689819336,25.0,-3.437838792800904,-5195.2431640625,83.92400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760820031166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844481706619,0.1428887397050857,-4.282268946553813e-06,0.0,0.0001155697464128,0.0,0.0,5.653320789337158,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669495865702,-654.060791015625,302.9719543457031,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.002050039358437,-163.98805236816406,294.0205078125,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564731150865554,-2549.236572265625,304.1573486328125,0.9340120553970336,0.2306522279977798,0.1620534807443618,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058591127395,-4270.9345703125,304.1553039550781,0.9990000128746032,0.3162100911140442,0.2715434730052948,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027556478977,-2962.56201171875,301.8731994628906,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959076821804046,0.9251407384872437,0.9251407384872437,1.0,1.0,-0.9075673818588256,0.3892020285129547,0.5183653831481934,0.1597611606121063,0.0,0.0,0.1942520886659622,26.553430557250977,25.0,0.1065725609660148,-5180.21435546875,83.42404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134557053446769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425286084413528,0.1425328850746154,-4.281771907699294e-06,0.0,0.000115143120638,0.0,0.0,5.638092994689941,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239085137844,-652.7853393554688,302.9505310058594,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019389302469789,-155.0987091064453,293.8696594238281,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557099968194961,-2539.280517578125,304.1573791503906,0.9333698749542236,0.2297596782445907,0.1614297032356262,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376331329345,-4261.46435546875,304.1553649902344,0.9990000128746032,0.3155924081802368,0.2709564566612243,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607427552342,-2954.657958984375,301.84625244140625,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955664157867431,0.9251115322113036,0.9251115322113036,1.0,1.0,-0.9060882329940796,0.3886108100414276,0.5174773931503296,0.1592755913734436,0.0,0.0,0.1933727413415908,26.4526596069336,25.0,0.4135592877864837,-5163.22021484375,82.99488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130841821432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420506536960601,0.1420549303293228,-4.281075689505087e-06,0.0,0.0001147660659626,0.0,0.0,5.617615699768066,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411781981587,-650.3681640625,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155151581391,-137.2327880859375,293.5633239746094,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542127728462219,-2519.75390625,304.15740966796875,0.9318666458129884,0.2279719561338424,0.1601803004741668,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143278360366821,0.2699352204799652,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786382883787,-2939.3271484375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.194945752620697,0.9250531792640686,0.9250531792640686,1.0,1.0,-0.9033180475234984,0.3875185549259186,0.5157995223999023,0.1583296060562133,0.0,0.0,0.1919049471616745,26.275190353393555,25.0,-0.5440174341201782,-5131.86279296875,82.21166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599501490593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963552236557,0.1412006318569183,-4.279513177607441e-06,0.0,0.0001141325556091,0.0,0.0,5.5806379318237305,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411781981587,-650.3681640625,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155151581391,-137.2327880859375,293.5633239746094,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542127728462219,-2519.75390625,304.15740966796875,0.9318666458129884,0.2279719561338424,0.1601803004741668,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143278360366821,0.2699352204799652,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786382883787,-2939.3271484375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.194945752620697,0.9250531792640686,0.9250531792640686,1.0,1.0,-0.9033180475234984,0.3875185549259186,0.5157995223999023,0.1583296060562133,0.0,0.0,0.1919049471616745,26.275190353393555,25.0,-0.5440174341201782,-5131.86279296875,82.21166229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599501490593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963552236557,0.1412006318569183,-4.279513177607441e-06,0.0,0.0001141325556091,0.0,0.0,5.5806379318237305,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600478947162,-647.9781494140625,302.8648681640625,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.001488295965828,-119.0598602294922,293.2527770996094,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527178138494491,-2500.218017578125,304.1574401855469,0.9301060438156128,0.2261813133955001,0.1589294970035553,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797580480575,-4232.40283203125,304.15478515625,0.9990000128746032,0.312976986169815,0.2690934836864471,293.29833984375,297.1499938964844,293.1499938964844,0.0091968504711985,-2923.904296875,301.7362670898437,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981200456619,0.9249948263168336,0.9249948263168336,1.0,1.0,-0.900769829750061,0.3865295648574829,0.5142402648925781,0.1574210673570633,0.0,0.0,0.1905586868524551,26.12578392028809,25.0,-0.7317178845405579,-5103.5595703125,81.5159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794473052024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404510587453842,0.1404553353786468,-4.278115738998167e-06,0.0,0.0001136449063778,0.0,0.0,5.548374652862549,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600478947162,-647.9781494140625,302.8648681640625,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.001488295965828,-119.0598602294922,293.2527770996094,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527178138494491,-2500.218017578125,304.1574401855469,0.9301060438156128,0.2261813133955001,0.1589294970035553,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797580480575,-4232.40283203125,304.15478515625,0.9990000128746032,0.312976986169815,0.2690934836864471,293.29833984375,297.1499938964844,293.1499938964844,0.0091968504711985,-2923.904296875,301.7362670898437,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981200456619,0.9249948263168336,0.9249948263168336,1.0,1.0,-0.900769829750061,0.3865295648574829,0.5142402648925781,0.1574210673570633,0.0,0.0,0.1905586868524551,26.12578392028809,25.0,-0.7317178845405579,-5103.5595703125,81.5159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794473052024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404510587453842,0.1404553353786468,-4.278115738998167e-06,0.0,0.0001136449063778,0.0,0.0,5.548374652862549,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804756939411,-645.6105346679688,302.8223571777344,0.5572601556777954,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588717509061,-100.70879364013672,292.93829345703125,0.5572601556777954,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512226909399032,-2480.637939453125,304.1574401855469,0.9281269311904908,0.2243873178958892,0.1576770097017288,293.193359375,297.1499938964844,293.1499938964844,0.2014210671186447,-4221.57080078125,304.1542663574219,0.9990000128746032,0.3115156888961792,0.2684019207954407,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154528781771,-2908.382568359375,301.6804504394531,0.5572601556777954,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114928245544,0.9249558448791504,0.9249558448791504,1.0,1.0,-0.8984066247940063,0.3856233954429626,0.5127832293510437,0.156554028391838,0.0,0.0,0.1892827451229095,25.99972152709961,25.0,-0.7636311650276184,-5077.14990234375,80.89280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169840097427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461742162704,0.139750450849533,-4.276823347026948e-06,0.0,0.0001132770485128,0.0,0.0,5.517929553985596,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804756939411,-645.6105346679688,302.8223571777344,0.5572601556777954,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588717509061,-100.70879364013672,292.93829345703125,0.5572601556777954,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512226909399032,-2480.637939453125,304.1574401855469,0.9281269311904908,0.2243873178958892,0.1576770097017288,293.193359375,297.1499938964844,293.1499938964844,0.2014210671186447,-4221.57080078125,304.1542663574219,0.9990000128746032,0.3115156888961792,0.2684019207954407,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154528781771,-2908.382568359375,301.6804504394531,0.5572601556777954,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114928245544,0.9249558448791504,0.9249558448791504,1.0,1.0,-0.8984066247940063,0.3856233954429626,0.5127832293510437,0.156554028391838,0.0,0.0,0.1892827451229095,25.99972152709961,25.0,-0.7636311650276184,-5077.14990234375,80.89280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169840097427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461742162704,0.139750450849533,-4.276823347026948e-06,0.0,0.0001132770485128,0.0,0.0,5.517929553985596,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.010939909145236,-644.3937377929688,302.80047607421875,0.5575018525123596,0.050000000745058,0.0457605607807636,293.9852294921875,297.1499938964844,293.1499938964844,0.001139243831858,-91.13951110839844,292.7743225097656,0.5575018525123596,0.050000000745058,0.0481880754232406,293.21990966796875,297.1499938964844,293.1499938964844,0.1504500061273574,-2470.501708984375,304.157470703125,0.9270291924476624,0.2234592288732528,0.157029315829277,293.1945495605469,297.1499938964844,293.1499938964844,0.201128140091896,-4216.763671875,304.1540222167969,0.9990000128746032,0.3107145726680755,0.2680961489677429,293.3007202148437,297.1499938964844,293.1499938964844,0.0090734902769327,-2900.31005859375,301.6513977050781,0.5575018525123596,0.050000000745058,0.2285834699869156,291.1596069335937,291.1499938964844,274.4481201171875,272.2274475097656,285.5616455078125,293.9167175292969,291.1595458984375,1.0,0.1936810463666916,0.9249356389045716,0.9249356389045716,1.0,1.0,-0.8972491025924683,0.3851820826530456,0.5120670199394226,0.1561235338449478,0.0,0.0,0.1886475533246994,25.942583084106445,25.0,-0.6729258298873901,-5064.30126953125,80.5956039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962341308594,304.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1114673912525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393983960151672,0.1394026577472686,-4.27618806497776e-06,0.0,0.0001131252356572,0.0,0.0,5.502923965454102,0.0,0.0,0.0,0.2760252952575683,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010902208276093,-643.2559204101562,302.7800598144531,0.5577054619789124,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265633463859,-82.12557220458984,292.61993408203125,0.5577054619789124,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497257351875305,-2460.9892578125,304.157470703125,0.9259592294692992,0.2225894629955291,0.1564223915338516,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796483278274,-4212.68994140625,304.1537475585937,0.9990000128746032,0.3099350035190582,0.2678385078907013,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342201292514,-2892.70654296875,301.6240539550781,0.5577054619789124,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934769302606582,0.9249168038368224,0.9249168038368224,1.0,1.0,-0.8962003588676453,0.3847829699516296,0.5114173889160156,0.1557319611310959,0.0,0.0,0.1880575716495514,25.893529891967773,25.0,-0.524040162563324,-5052.6962890625,80.3310317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462969660759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390784382820129,0.1390827149152755,-4.275610081094783e-06,0.0,0.0001130023374571,0.0,0.0,5.489133834838867,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.010863491334021,-642.0802001953125,302.759033203125,0.5578954219818115,0.050000000745058,0.0457580387592315,293.99609375,297.1499938964844,293.1499938964844,0.0009093366097658,-72.74762725830078,292.4594116210937,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489758491516113,-2451.128662109375,304.157470703125,0.9248144626617432,0.2216890454292297,0.1557942032814026,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459683179855,-4208.861328125,304.15350341796875,0.9990000128746032,0.3090993463993072,0.2675980627536773,293.3022766113281,297.1499938964844,293.1499938964844,0.0089936219155788,-2884.795654296875,301.5956726074219,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.193276435136795,0.924897313117981,0.924897313117981,1.0,1.0,-0.8951475024223328,0.3843824565410614,0.5107650756835938,0.1553387641906738,0.0,0.0,0.187446042895317,25.84684181213379,25.0,-0.3402817547321319,-5041.048828125,80.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.111236460506916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387492269277572,0.1387535035610199,-4.275022092770087e-06,0.0,0.0001128908625105,0.0,0.0,5.474959850311279,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250426128506,-640.9053955078125,302.738037109375,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914226152934,-63.314453125,292.2979736328125,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482250243425369,-2441.24365234375,304.157470703125,0.9236335158348083,0.2207876145839691,0.1551653742790222,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343420267105,-4205.396484375,304.1532592773437,0.9990000128746032,0.3082336187362671,0.2673821151256561,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530376717448,-2876.836669921875,301.5671691894531,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930859088897705,0.9248785972595216,0.9248785972595216,1.0,1.0,-0.8941243886947632,0.3839929103851318,0.5101314783096313,0.1549578607082367,0.0,0.0,0.1868286579847335,25.803964614868164,25.0,-0.1467811465263366,-5029.71484375,79.82025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111390739679336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138418972492218,0.1384232342243194,-4.274438651918899e-06,0.0,0.0001127920331782,0.0,0.0,5.460755348205566,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489582151174,-638.5596313476562,302.6962280273437,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005546858883462,-44.363861083984375,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.146721065044403,-2421.40771484375,304.1575012207031,0.921177089214325,0.2189817428588867,0.1539058536291122,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699043273925,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064129054546356,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088719157502055,-2860.7763671875,301.509765625,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314847707748,0.924841284751892,0.924841284751892,1.0,1.0,-0.892156720161438,0.3832407593727112,0.5089159607887268,0.1542335897684097,0.0,0.0,0.1855608373880386,25.728376388549805,25.0,0.2191206961870193,-5007.81689453125,79.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682992100715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463787794113,0.1377506554126739,-4.273264949006261e-06,0.0,0.0001126187125919,0.0,0.0,5.4318671226501465,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489582151174,-638.5596313476562,302.6962280273437,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005546858883462,-44.363861083984375,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.146721065044403,-2421.40771484375,304.1575012207031,0.921177089214325,0.2189817428588867,0.1539058536291122,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699043273925,-4199.43505859375,304.1527709960937,0.9990000128746032,0.3064129054546356,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088719157502055,-2860.7763671875,301.509765625,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314847707748,0.924841284751892,0.924841284751892,1.0,1.0,-0.892156720161438,0.3832407593727112,0.5089159607887268,0.1542335897684097,0.0,0.0,0.1855608373880386,25.728376388549805,25.0,0.2191206961870193,-5007.81689453125,79.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682992100715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463787794113,0.1377506554126739,-4.273264949006261e-06,0.0,0.0001126187125919,0.0,0.0,5.4318671226501465,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740174815058,-636.2227172851562,302.6546936035156,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004404506471473,-24.8651180267334,291.6430053710937,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452147364616394,-2401.493896484375,304.1575012207031,0.9186142086982728,0.2171718925237655,0.1526437848806381,293.2044982910156,297.1499938964844,293.1499938964844,0.19977468252182,-4194.611328125,304.15234375,0.9990000128746032,0.3044741451740265,0.2667239904403686,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908878922462,-2844.536865234375,301.4518127441406,0.5585857033729553,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081295728683,0.924803912639618,0.924803912639618,1.0,1.0,-0.8902800679206848,0.3825170397758484,0.5077630281448364,0.1535598933696746,0.0,0.0,0.1842303425073623,25.6646785736084,25.0,0.5021985769271851,-4986.71240234375,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098030090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370466351509094,0.137050911784172,-4.272059413779061e-06,0.0,0.0001124578629969,0.0,0.0,5.401861667633057,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740174815058,-636.2227172851562,302.6546936035156,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004404506471473,-24.8651180267334,291.6430053710937,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452147364616394,-2401.493896484375,304.1575012207031,0.9186142086982728,0.2171718925237655,0.1526437848806381,293.2044982910156,297.1499938964844,293.1499938964844,0.19977468252182,-4194.611328125,304.15234375,0.9990000128746032,0.3044741451740265,0.2667239904403686,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908878922462,-2844.536865234375,301.4518127441406,0.5585857033729553,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081295728683,0.924803912639618,0.924803912639618,1.0,1.0,-0.8902800679206848,0.3825170397758484,0.5077630281448364,0.1535598933696746,0.0,0.0,0.1842303425073623,25.6646785736084,25.0,0.5021985769271851,-4986.71240234375,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098030090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370466351509094,0.137050911784172,-4.272059413779061e-06,0.0,0.0001124578629969,0.0,0.0,5.401861667633057,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003386899828,-633.90087890625,302.6134338378906,0.558764636516571,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.000317926867865,-5.44675350189209,291.3099670410156,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437073945999145,-2381.52001953125,304.1575012207031,0.9159674048423768,0.2153583317995071,0.1513792425394058,293.20782470703125,297.1499938964844,293.1499938964844,0.1995398849248886,-4190.77978515625,304.1519775390625,0.9990000128746032,0.302417129278183,0.2664973437786102,293.307861328125,297.1499938964844,293.1499938964844,0.0087099932134151,-2828.1328125,301.393310546875,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921114474534988,0.9247677326202391,0.9247677326202391,1.0,1.0,-0.8884807229042053,0.3818146586418152,0.5066661238670349,0.1529363244771957,0.0,0.0,0.1828247606754303,25.611207962036133,25.0,0.6647278070449829,-4966.1953125,78.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106415316462516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136311650276184,0.1363159269094467,-4.270800673111808e-06,0.0,0.0001122870962717,0.0,0.0,5.370387077331543,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
