time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003386899828,-633.90087890625,302.6134338378906,0.558764636516571,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.000317926867865,-5.44675350189209,291.3099670410156,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437073945999145,-2381.52001953125,304.1575012207031,0.9159674048423768,0.2153583317995071,0.1513792425394058,293.20782470703125,297.1499938964844,293.1499938964844,0.1995398849248886,-4190.77978515625,304.1519775390625,0.9990000128746032,0.302417129278183,0.2664973437786102,293.307861328125,297.1499938964844,293.1499938964844,0.0087099932134151,-2828.1328125,301.393310546875,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921114474534988,0.9247677326202391,0.9247677326202391,1.0,1.0,-0.8884807229042053,0.3818146586418152,0.5066661238670349,0.1529363244771957,0.0,0.0,0.1828247606754303,25.611207962036133,25.0,0.6647278070449829,-4966.1953125,78.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106415316462516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136311650276184,0.1363159269094467,-4.270800673111808e-06,0.0,0.0001122870962717,0.0,0.0,5.370387077331543,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277942493557,-631.5911865234375,302.5724792480469,0.5589028000831604,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6659240722656,0.5589028000831604,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421986669301986,-2361.480712890625,304.15753173828125,0.913261651992798,0.2135373800992965,0.1501116305589676,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535012006759,-4187.74267578125,304.151611328125,0.9990000128746032,0.3002485334873199,0.2663222849369049,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291907355189,-2811.556396484375,301.334228515625,0.5589028000831604,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.9702453613281,291.1609802246094,1.0,0.1918361186981201,0.9247314929962158,0.9247314929962158,1.0,1.0,-0.8867418169975281,0.3811261057853699,0.5056157112121582,0.1523589789867401,0.0,0.0,0.1813414990901947,25.56598281860352,25.0,1.0342457294464111,-4945.70263671875,78.14105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104473918676376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135541945695877,0.1355462074279785,-4.2694869080150966e-06,0.0,0.0001120900633395,0.0,0.0,5.337465286254883,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277942493557,-631.5911865234375,302.5724792480469,0.5589028000831604,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6659240722656,0.5589028000831604,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421986669301986,-2361.480712890625,304.15753173828125,0.913261651992798,0.2135373800992965,0.1501116305589676,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535012006759,-4187.74267578125,304.151611328125,0.9990000128746032,0.3002485334873199,0.2663222849369049,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291907355189,-2811.556396484375,301.334228515625,0.5589028000831604,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.9702453613281,291.1609802246094,1.0,0.1918361186981201,0.9247314929962158,0.9247314929962158,1.0,1.0,-0.8867418169975281,0.3811261057853699,0.5056157112121582,0.1523589789867401,0.0,0.0,0.1813414990901947,25.56598281860352,25.0,1.0342457294464111,-4945.70263671875,78.14105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104473918676376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135541945695877,0.1355462074279785,-4.2694869080150966e-06,0.0,0.0001120900633395,0.0,0.0,5.337465286254883,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915872216224,-630.421630859375,302.55206298828125,0.5589573383331299,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5589573383331299,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414345055818557,-2351.30615234375,304.15753173828125,0.911881148815155,0.2126179486513137,0.14947210252285,293.21307373046875,297.1499938964844,293.1499938964844,0.1992715299129486,-4186.3984375,304.1514892578125,0.9990000128746032,0.2991198003292084,0.2662531435489654,293.3103332519531,297.1499938964844,293.1499938964844,0.0085885757580399,-2803.115966796875,301.3044738769531,0.5589573383331299,0.050000000745058,0.2285372763872146,291.1614685058594,291.1499938964844,274.57427978515625,272.3157653808594,285.6397705078125,293.9766540527344,291.16168212890625,1.0,0.1917053312063217,0.924713373184204,0.924713373184204,1.0,1.0,-0.885888397693634,0.380784273147583,0.505104124546051,0.1520857661962509,0.0,0.0,0.1805143058300018,25.54624366760254,25.0,1.4606622457504272,-4935.39990234375,77.96009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1103362590074539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351294517517089,0.1351337283849716,-4.268805241736118e-06,0.0,0.0001119772714446,0.0,0.0,5.3198652267456055,0.0,0.0,0.0,0.2753201127052307,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104557070881128,-629.2600708007812,302.5316772460937,0.5590035319328308,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.5590035319328308,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406703144311905,-2341.12158203125,304.1575622558594,0.91049063205719,0.211697056889534,0.1488305777311325,293.21490478515625,297.1499938964844,293.1499938964844,0.1992018967866897,-4185.26123046875,304.1513366699219,0.9990000128746032,0.2979620695114136,0.266194611787796,293.3111877441406,297.1499938964844,293.1499938964844,0.0085480092093348,-2794.65185546875,301.2745666503906,0.5590035319328308,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830322265625,291.1622009277344,1.0,0.1915787607431411,0.9246976971626282,0.9246976971626282,1.0,1.0,-0.8850457668304443,0.3804443776607513,0.5046013593673706,0.151822417974472,0.0,0.0,0.1796501129865646,25.5281925201416,25.0,1.3895263671875,-4924.62451171875,77.78384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1102132275700569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346847712993621,0.1346890479326248,-4.268076281732647e-06,0.0,0.0001118524160119,0.0,0.0,5.300910472869873,0.0,0.0,0.0,0.2752478122711181,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847915306687,-626.95361328125,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391397714614868,-2320.6904296875,304.1575927734375,0.907690405845642,0.2098434418439865,0.1475409269332885,293.2186584472656,297.1499938964844,293.1499938964844,0.1990943998098373,-4183.515625,304.15106201171875,0.9990000128746032,0.2955588102340698,0.2661062180995941,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669981151819,-2777.63134765625,301.214111328125,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367658853531,0.9246662855148317,0.9246662855148317,1.0,1.0,-0.883388102054596,0.3797689378261566,0.5036191344261169,0.1513219475746154,0.0,0.0,0.1778656989336013,25.49660873413086,25.0,1.348454236984253,-4903.01416015625,77.44383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099256575107574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337684243917465,0.1337727010250091,-4.26652877649758e-06,0.0,0.0001115605628001,0.0,0.0,5.261831760406494,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847915306687,-626.95361328125,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391397714614868,-2320.6904296875,304.1575927734375,0.907690405845642,0.2098434418439865,0.1475409269332885,293.2186584472656,297.1499938964844,293.1499938964844,0.1990943998098373,-4183.515625,304.15106201171875,0.9990000128746032,0.2955588102340698,0.2661062180995941,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669981151819,-2777.63134765625,301.214111328125,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367658853531,0.9246662855148317,0.9246662855148317,1.0,1.0,-0.883388102054596,0.3797689378261566,0.5036191344261169,0.1513219475746154,0.0,0.0,0.1778656989336013,25.49660873413086,25.0,1.348454236984253,-4903.01416015625,77.44383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099256575107574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337684243917465,0.1337727010250091,-4.26652877649758e-06,0.0,0.0001115605628001,0.0,0.0,5.261831760406494,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.010314617305994,-624.6495361328125,302.4503173828125,0.5591159462928772,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591159462928772,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375988721847534,-2300.070556640625,304.1576232910156,0.9048776626586914,0.2079736143350601,0.1462394893169403,293.2225036621094,297.1499938964844,293.1499938964844,0.1990196853876114,-4182.30859375,304.1508483886719,0.9990000128746032,0.2930386960506439,0.2660522162914276,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859348669648,-2760.406005859375,301.15289306640625,0.5591159462928772,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911075115203857,0.9246349334716796,0.9246349334716796,1.0,1.0,-0.8817591071128845,0.3790974617004394,0.5026616454124451,0.150850236415863,0.0,0.0,0.1759498864412307,25.47036933898925,25.0,1.184480905532837,-4880.97705078125,77.11785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095779240131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327933520078659,0.1327976137399673,-4.26489214078174e-06,0.0,0.0001112076643039,0.0,0.0,5.220315933227539,0.0,0.0,0.0,0.2749389410018921,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.010314617305994,-624.6495361328125,302.4503173828125,0.5591159462928772,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591159462928772,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375988721847534,-2300.070556640625,304.1576232910156,0.9048776626586914,0.2079736143350601,0.1462394893169403,293.2225036621094,297.1499938964844,293.1499938964844,0.1990196853876114,-4182.30859375,304.1508483886719,0.9990000128746032,0.2930386960506439,0.2660522162914276,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859348669648,-2760.406005859375,301.15289306640625,0.5591159462928772,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911075115203857,0.9246349334716796,0.9246349334716796,1.0,1.0,-0.8817591071128845,0.3790974617004394,0.5026616454124451,0.150850236415863,0.0,0.0,0.1759498864412307,25.47036933898925,25.0,1.184480905532837,-4880.97705078125,77.11785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095779240131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327933520078659,0.1327976137399673,-4.26489214078174e-06,0.0,0.0001112076643039,0.0,0.0,5.220315933227539,0.0,0.0,0.0,0.2749389410018921,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453948929905,-622.363525390625,302.4096374511719,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360552012920379,-2279.367919921875,304.1576538085937,0.902083456516266,0.2060911953449249,0.1449290961027145,293.2264404296875,297.1499938964844,293.1499938964844,0.1989784687757492,-4181.66064453125,304.150634765625,0.9990000128746032,0.2904044389724731,0.2660267055034637,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050550892949,-2743.061279296875,301.0909118652344,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.190888911485672,0.9246066808700562,0.9246066808700562,1.0,1.0,-0.8801547288894653,0.3784304857254028,0.5017241835594177,0.1504007428884506,0.0,0.0,0.1739750802516937,25.448524475097656,25.0,0.8574559688568115,-4858.75634765625,76.80371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091676279902458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317860633134842,0.1317903250455856,-4.263178198016249e-06,0.0,0.0001107912685256,0.0,0.0,5.177460670471191,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453948929905,-622.363525390625,302.4096374511719,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360552012920379,-2279.367919921875,304.1576538085937,0.902083456516266,0.2060911953449249,0.1449290961027145,293.2264404296875,297.1499938964844,293.1499938964844,0.1989784687757492,-4181.66064453125,304.150634765625,0.9990000128746032,0.2904044389724731,0.2660267055034637,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050550892949,-2743.061279296875,301.0909118652344,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.190888911485672,0.9246066808700562,0.9246066808700562,1.0,1.0,-0.8801547288894653,0.3784304857254028,0.5017241835594177,0.1504007428884506,0.0,0.0,0.1739750802516937,25.448524475097656,25.0,0.8574559688568115,-4858.75634765625,76.80371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091676279902458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317860633134842,0.1317903250455856,-4.263178198016249e-06,0.0,0.0001107912685256,0.0,0.0,5.177460670471191,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769138127565,-620.0856323242188,302.368896484375,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345075368881225,-2258.563232421875,304.1576843261719,0.8992552757263184,0.2041966468095779,0.1436101347208023,293.2304382324219,297.1499938964844,293.1499938964844,0.1989641636610031,-4181.458984375,304.15045166015625,0.9990000128746032,0.2876584529876709,0.2660253643989563,293.31842041015625,297.1499938964844,293.1499938964844,0.0082243103533983,-2725.56982421875,301.0281982421875,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.190679132938385,0.9245784282684326,0.9245784282684326,1.0,1.0,-0.8785701394081116,0.3777679800987243,0.5008020997047424,0.1499668806791305,0.0,0.0,0.1719565838575363,25.43034744262696,25.0,0.5820290446281433,-4836.45654296875,76.49940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980924010276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307622194290161,0.1307664811611175,-4.261431058694143e-06,0.0,0.0001103147442336,0.0,0.0,5.133956909179688,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769138127565,-620.0856323242188,302.368896484375,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345075368881225,-2258.563232421875,304.1576843261719,0.8992552757263184,0.2041966468095779,0.1436101347208023,293.2304382324219,297.1499938964844,293.1499938964844,0.1989641636610031,-4181.458984375,304.15045166015625,0.9990000128746032,0.2876584529876709,0.2660253643989563,293.31842041015625,297.1499938964844,293.1499938964844,0.0082243103533983,-2725.56982421875,301.0281982421875,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.190679132938385,0.9245784282684326,0.9245784282684326,1.0,1.0,-0.8785701394081116,0.3777679800987243,0.5008020997047424,0.1499668806791305,0.0,0.0,0.1719565838575363,25.43034744262696,25.0,0.5820290446281433,-4836.45654296875,76.49940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980924010276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307622194290161,0.1307664811611175,-4.261431058694143e-06,0.0,0.0001103147442336,0.0,0.0,5.133956909179688,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101429214701056,-618.9488525390625,302.3485107421875,0.5591314435005188,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591314435005188,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337324231863021,-2248.125244140625,304.1576843261719,0.8978195190429688,0.2032451629638672,0.1429476588964462,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660114049911,-4181.5078125,304.1503601074219,0.9990000128746032,0.2862440943717956,0.2660326659679413,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839943304657,-2716.769775390625,300.9965515136719,0.5591314435005188,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905770897865295,0.9245643019676208,0.9245643019676208,1.0,1.0,-0.8777841329574585,0.3774386048316955,0.5003455281257629,0.1497538089752197,0.0,0.0,0.1709377169609069,25.422441482543945,25.0,0.4538221359252929,-4825.279296875,76.35043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084430515766143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302471458911895,0.130251407623291,-4.260550667822827e-06,0.0,0.0001100559093174,0.0,0.0,5.112092971801758,0.0,0.0,0.0,0.2745234370231628,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090669631958,-617.8125610351562,302.3280639648437,0.5591219067573547,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5591219067573547,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329565793275833,-2237.66455078125,304.15771484375,0.8963702917098999,0.2022911012172699,0.1422832906246185,293.2344665527344,297.1499938964844,293.1499938964844,0.1989733427762985,-4181.64697265625,304.1502685546875,0.9990000128746032,0.2848022878170013,0.2660447955131531,293.3202819824219,297.1499938964844,293.1499938964844,0.0081437146291136,-2707.9326171875,300.9647521972656,0.5591219067573547,0.050000000745058,0.2285322844982147,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06005859375,291.1651916503906,1.0,0.1904767304658889,0.9245525598526,0.9245525598526,1.0,1.0,-0.8770018815994263,0.3771106898784637,0.4998911619186401,0.1495423316955566,0.0,0.0,0.1699159443378448,25.41523742675781,25.0,0.3353444635868072,-4814.09228515625,76.20336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081758365035057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297319233417511,0.1297361850738525,-4.259668912709458e-06,0.0,0.0001097847198252,0.0,0.0,5.090238094329834,0.0,0.0,0.0,0.2744394838809967,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417593494057,-615.54052734375,302.2870788574219,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314030885696411,-2216.680908203125,304.15771484375,0.8934199213981628,0.200375884771347,0.1409495621919632,293.238525390625,297.1499938964844,293.1499938964844,0.1989800482988357,-4181.8095703125,304.1501770019531,0.9990000128746032,0.281840831041336,0.2660609185695648,293.3221740722656,297.1499938964844,293.1499938964844,0.0080633144825696,-2690.154541015625,300.9006042480469,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798563241958,0.9245290756225586,0.9245290756225586,1.0,1.0,-0.8754174113273621,0.3764467239379883,0.4989707171916961,0.1491141319274902,0.0,0.0,0.1678705364465713,25.40420150756836,25.0,0.1571344584226608,-4791.6494140625,75.9118423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076107546687126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053972482681,0.1287096589803695,-4.2579117689456325e-06,0.0,0.000109211236122,0.0,0.0,5.046739101409912,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417593494057,-615.54052734375,302.2870788574219,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314030885696411,-2216.680908203125,304.15771484375,0.8934199213981628,0.200375884771347,0.1409495621919632,293.238525390625,297.1499938964844,293.1499938964844,0.1989800482988357,-4181.8095703125,304.1501770019531,0.9990000128746032,0.281840831041336,0.2660609185695648,293.3221740722656,297.1499938964844,293.1499938964844,0.0080633144825696,-2690.154541015625,300.9006042480469,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798563241958,0.9245290756225586,0.9245290756225586,1.0,1.0,-0.8754174113273621,0.3764467239379883,0.4989707171916961,0.1491141319274902,0.0,0.0,0.1678705364465713,25.40420150756836,25.0,0.1571344584226608,-4791.6494140625,75.9118423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076107546687126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053972482681,0.1287096589803695,-4.2579117689456325e-06,0.0,0.000109211236122,0.0,0.0,5.046739101409912,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753960967063,-613.2784423828125,302.2459411621094,0.5586200952529907,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586200952529907,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298451870679855,-2195.57861328125,304.1577453613281,0.8898732662200928,0.198453813791275,0.1396123617887497,293.2420349121094,297.1499938964844,293.1499938964844,0.1981466859579086,-4167.36376953125,304.1515808105469,0.9982640743255616,0.2788824141025543,0.2651124000549316,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835280776023,-2672.297607421875,300.8359069824219,0.5586200952529907,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900633126497268,0.9245055317878724,0.9245055317878724,1.0,1.0,-0.8727172017097473,0.3753024339675903,0.497414767742157,0.1484194248914718,0.0,0.0,0.165760189294815,25.452760696411133,25.0,1.0308363437652588,-4767.24072265625,75.51455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118471980094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708394289016,0.1276750862598419,-4.256164174876176e-06,0.0,0.0001086034244508,0.0,0.0,5.002990245819092,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753960967063,-613.2784423828125,302.2459411621094,0.5586200952529907,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586200952529907,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298451870679855,-2195.57861328125,304.1577453613281,0.8898732662200928,0.198453813791275,0.1396123617887497,293.2420349121094,297.1499938964844,293.1499938964844,0.1981466859579086,-4167.36376953125,304.1515808105469,0.9982640743255616,0.2788824141025543,0.2651124000549316,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835280776023,-2672.297607421875,300.8359069824219,0.5586200952529907,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900633126497268,0.9245055317878724,0.9245055317878724,1.0,1.0,-0.8727172017097473,0.3753024339675903,0.497414767742157,0.1484194248914718,0.0,0.0,0.165760189294815,25.452760696411133,25.0,1.0308363437652588,-4767.24072265625,75.51455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118471980094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708394289016,0.1276750862598419,-4.256164174876176e-06,0.0,0.0001086034244508,0.0,0.0,5.002990245819092,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089443683624,-610.9548950195312,302.2049560546875,0.5575932860374451,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575932860374451,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282682567834854,-2174.1337890625,304.1578063964844,0.8855539560317993,0.1965281963348388,0.1382752358913421,293.2432861328125,297.1499938964844,293.1499938964844,0.1958461254835128,-4128.015625,304.15484619140625,0.994825541973114,0.2762944400310516,0.2626007199287414,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037910327315,-2654.07421875,300.771240234375,0.5575932860374451,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897787451744079,0.9244918823242188,0.9244918823242188,1.0,1.0,-0.8681418299674988,0.3733574151992798,0.494784414768219,0.1472641676664352,0.0,0.0,0.1631956547498703,25.578414916992188,25.0,3.202014684677124,-4737.62451171875,74.91303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063765287399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264790445566177,0.1264832913875579,-4.254299710737541e-06,0.0,0.0001079586581909,0.0,0.0,4.952840805053711,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089443683624,-610.9548950195312,302.2049560546875,0.5575932860374451,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575932860374451,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282682567834854,-2174.1337890625,304.1578063964844,0.8855539560317993,0.1965281963348388,0.1382752358913421,293.2432861328125,297.1499938964844,293.1499938964844,0.1958461254835128,-4128.015625,304.15484619140625,0.994825541973114,0.2762944400310516,0.2626007199287414,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037910327315,-2654.07421875,300.771240234375,0.5575932860374451,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897787451744079,0.9244918823242188,0.9244918823242188,1.0,1.0,-0.8681418299674988,0.3733574151992798,0.494784414768219,0.1472641676664352,0.0,0.0,0.1631956547498703,25.578414916992188,25.0,3.202014684677124,-4737.62451171875,74.91303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063765287399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264790445566177,0.1264832913875579,-4.254299710737541e-06,0.0,0.0001079586581909,0.0,0.0,4.952840805053711,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428130149841,-608.637451171875,302.1636657714844,0.5568362474441528,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568362474441528,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267008483409881,-2152.777099609375,304.1578063964844,0.881593644618988,0.1945998668670654,0.1369343847036361,293.2433166503906,297.1499938964844,293.1499938964844,0.1937607526779174,-4092.51318359375,304.1566772460937,0.991769790649414,0.2739250957965851,0.2603394985198974,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244321048259,-2635.810302734375,300.7059936523437,0.5568362474441528,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894542723894119,0.92447829246521,0.92447829246521,1.0,1.0,-0.8638601303100586,0.3715416193008423,0.4923185110092163,0.1461765468120575,0.0,0.0,0.1603839546442031,25.66239356994629,25.0,1.974462628364563,-4705.71728515625,74.3036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056936234235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125037670135,0.1251167505979538,-4.252106464264216e-06,0.0,0.0001072655941243,0.0,0.0,4.89537239074707,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428130149841,-608.637451171875,302.1636657714844,0.5568362474441528,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568362474441528,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267008483409881,-2152.777099609375,304.1578063964844,0.881593644618988,0.1945998668670654,0.1369343847036361,293.2433166503906,297.1499938964844,293.1499938964844,0.1937607526779174,-4092.51318359375,304.1566772460937,0.991769790649414,0.2739250957965851,0.2603394985198974,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244321048259,-2635.810302734375,300.7059936523437,0.5568362474441528,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894542723894119,0.92447829246521,0.92447829246521,1.0,1.0,-0.8638601303100586,0.3715416193008423,0.4923185110092163,0.1461765468120575,0.0,0.0,0.1603839546442031,25.66239356994629,25.0,1.974462628364563,-4705.71728515625,74.3036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056936234235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125037670135,0.1251167505979538,-4.252106464264216e-06,0.0,0.0001072655941243,0.0,0.0,4.89537239074707,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098101608455181,-607.4988403320312,302.1428527832031,0.5565149188041687,0.050000000745058,0.045767143368721,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565149188041687,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259251832962036,-2142.19677734375,304.1578063964844,0.8796901106834412,0.1936358511447906,0.1362635791301727,293.2431945800781,297.1499938964844,293.1499938964844,0.1927533447742462,-4075.413818359375,304.15728759765625,0.990294337272644,0.2727669775485992,0.2592436373233795,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850786037743,-2626.737548828125,300.6730651855469,0.5565149188041687,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892805248498916,0.9244714379310608,0.9244714379310608,1.0,1.0,-0.8617575168609619,0.3706508278846741,0.4911067187786102,0.1456418484449386,0.0,0.0,0.1590094864368438,25.6953067779541,25.0,1.2069035768508911,-4690.0869140625,73.99365997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053339317440986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244402825832367,0.1244445368647575,-4.250968231644947e-06,0.0,0.0001069005447789,0.0,0.0,4.867075443267822,0.0,0.0,0.0,0.2735871374607086,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097776157781481,-606.3616943359375,302.1219482421875,0.5562208294868469,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562208294868469,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251520961523056,-2131.639404296875,304.15777587890625,0.8778236508369446,0.1926721036434173,0.1355927735567093,293.2430114746094,297.1499938964844,293.1499938964844,0.1917551457881927,-4058.48583984375,304.15777587890625,0.9888327717781068,0.2716181576251983,0.2581583559513092,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458587475121,-2617.658203125,300.63995361328125,0.5562208294868469,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1703186035156,1.0,0.1891004294157028,0.9244832396507264,0.9244832396507264,1.0,1.0,-0.8596662282943726,0.3697657287120819,0.489900529384613,0.1451105624437332,0.0,0.0,0.1576462835073471,25.72380256652832,25.0,0.6511775851249695,-4674.68212890625,73.68022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049638912081718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237798184156417,0.1237840726971626,-4.249844550940907e-06,0.0,0.0001065250035026,0.0,0.0,4.839291572570801,0.0,0.0,0.0,0.2734804451465606,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126523032784,-604.0800170898438,302.0799255371094,0.5556990504264832,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556990504264832,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236113756895065,-2110.56005859375,304.1577453613281,0.8741808533668518,0.1907452344894409,0.1342512965202331,293.2426452636719,297.1499938964844,293.1499938964844,0.1897758990526199,-4024.937255859375,304.1584777832031,0.9859284162521362,0.2693408727645874,0.256009042263031,293.3309326171875,297.1499938964844,293.1499938964844,0.007667682133615,-2599.42822265625,300.5733642578125,0.5556990504264832,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887243390083313,0.9245068430900574,0.9245068430900574,1.0,1.0,-0.8555057048797607,0.3680056631565094,0.4875000417232513,0.1440549194812774,0.0,0.0,0.154944509267807,25.77003288269043,25.0,-0.0005036568036302,-4644.1962890625,73.04464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041993424296379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224820911884307,0.122486338019371,-4.247644938004669e-06,0.0,0.0001057490808307,0.0,0.0,4.784782886505127,0.0,0.0,0.0,0.2732712626457214,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126523032784,-604.0800170898438,302.0799255371094,0.5556990504264832,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556990504264832,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236113756895065,-2110.56005859375,304.1577453613281,0.8741808533668518,0.1907452344894409,0.1342512965202331,293.2426452636719,297.1499938964844,293.1499938964844,0.1897758990526199,-4024.937255859375,304.1584777832031,0.9859284162521362,0.2693408727645874,0.256009042263031,293.3309326171875,297.1499938964844,293.1499938964844,0.007667682133615,-2599.42822265625,300.5733642578125,0.5556990504264832,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887243390083313,0.9245068430900574,0.9245068430900574,1.0,1.0,-0.8555057048797607,0.3680056631565094,0.4875000417232513,0.1440549194812774,0.0,0.0,0.154944509267807,25.77003288269043,25.0,-0.0005036568036302,-4644.1962890625,73.04464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041993424296379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224820911884307,0.122486338019371,-4.247644938004669e-06,0.0,0.0001057490808307,0.0,0.0,4.784782886505127,0.0,0.0,0.0,0.2732712626457214,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.009647692553699,-601.7794799804688,302.0375366210937,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220760494470596,-2089.4990234375,304.1577453613281,0.8706337213516235,0.1888188123703003,0.132909819483757,293.2421875,297.1499938964844,293.1499938964844,0.1878142356872558,-3991.67822265625,304.1589050292969,0.9830284118652344,0.2670856118202209,0.2538810968399048,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897667557001,-2581.06787109375,300.5063171386719,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883314102888107,0.9245303869247437,0.9245303869247437,1.0,1.0,-0.8513671159744263,0.3662551641464233,0.4851119518280029,0.143008217215538,0.0,0.0,0.152275338768959,25.80486869812012,25.0,-0.2274271845817566,-4613.9931640625,72.4006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034124791622161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212134882807731,0.1212177351117134,-4.245505351718748e-06,0.0,0.0001049505226546,0.0,0.0,4.731602668762207,0.0,0.0,0.0,0.2730672955513,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.009647692553699,-601.7794799804688,302.0375366210937,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220760494470596,-2089.4990234375,304.1577453613281,0.8706337213516235,0.1888188123703003,0.132909819483757,293.2421875,297.1499938964844,293.1499938964844,0.1878142356872558,-3991.67822265625,304.1589050292969,0.9830284118652344,0.2670856118202209,0.2538810968399048,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897667557001,-2581.06787109375,300.5063171386719,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883314102888107,0.9245303869247437,0.9245303869247437,1.0,1.0,-0.8513671159744263,0.3662551641464233,0.4851119518280029,0.143008217215538,0.0,0.0,0.152275338768959,25.80486869812012,25.0,-0.2274271845817566,-4613.9931640625,72.4006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034124791622161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212134882807731,0.1212177351117134,-4.245505351718748e-06,0.0,0.0001049505226546,0.0,0.0,4.731602668762207,0.0,0.0,0.0,0.2730672955513,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825958997011,-599.4514770507812,301.99481201171875,0.5548502206802368,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205442249774932,-2068.427978515625,304.15771484375,0.8671611547470093,0.1868924796581268,0.1315681189298629,293.24169921875,297.1499938964844,293.1499938964844,0.1858676522970199,-3958.64111328125,304.1591796875,0.980117917060852,0.2648499011993408,0.2517715990543365,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120655819773,-2562.55126953125,300.4388122558594,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879258304834365,0.9245601892471312,0.9245601892471312,1.0,1.0,-0.8472474217414856,0.3645122647285461,0.4827351570129394,0.1419718712568283,0.0,0.0,0.1496227085590362,25.830886840820312,25.0,-0.1928250044584274,-4583.88232421875,71.7514877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026149988174438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199681088328361,0.1199723482131958,-4.243419425620232e-06,0.0,0.0001041411815094,0.0,0.0,4.679499626159668,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
