time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825958997011,-599.4514770507812,301.99481201171875,0.5548502206802368,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205442249774932,-2068.427978515625,304.15771484375,0.8671611547470093,0.1868924796581268,0.1315681189298629,293.24169921875,297.1499938964844,293.1499938964844,0.1858676522970199,-3958.64111328125,304.1591796875,0.980117917060852,0.2648499011993408,0.2517715990543365,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120655819773,-2562.55126953125,300.4388122558594,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879258304834365,0.9245601892471312,0.9245601892471312,1.0,1.0,-0.8472474217414856,0.3645122647285461,0.4827351570129394,0.1419718712568283,0.0,0.0,0.1496227085590362,25.830886840820312,25.0,-0.1928250044584274,-4583.88232421875,71.7514877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026149988174438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199681088328361,0.1199723482131958,-4.243419425620232e-06,0.0,0.0001041411815094,0.0,0.0,4.679499626159668,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172980800271,-597.0922241210938,301.9516906738281,0.5544958710670471,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958710670471,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190151572227478,-2047.3350830078125,304.1576843261719,0.8637478351593018,0.1849660128355026,0.1302260905504226,293.2411804199219,297.1499938964844,293.1499938964844,0.1839358806610107,-3925.8056640625,304.1593322753906,0.977186918258667,0.2626325786113739,0.24967922270298,293.3355712890625,297.1499938964844,293.1499938964844,0.007434569299221,-2543.87158203125,300.3708801269531,0.5544958710670471,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875109821557998,0.9245899319648744,0.9245899319648744,1.0,1.0,-0.8431456089019775,0.3627755641937256,0.4803700149059295,0.1409473270177841,0.0,0.0,0.1469674706459045,25.850069046020508,25.0,-0.0527841225266456,-4553.66064453125,71.10002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170863389968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187363862991333,0.1187406256794929,-4.241372153046541e-06,0.0,0.0001033313965308,0.0,0.0,4.628071308135986,0.0,0.0,0.0,0.272670716047287,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172980800271,-597.0922241210938,301.9516906738281,0.5544958710670471,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958710670471,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190151572227478,-2047.3350830078125,304.1576843261719,0.8637478351593018,0.1849660128355026,0.1302260905504226,293.2411804199219,297.1499938964844,293.1499938964844,0.1839358806610107,-3925.8056640625,304.1593322753906,0.977186918258667,0.2626325786113739,0.24967922270298,293.3355712890625,297.1499938964844,293.1499938964844,0.007434569299221,-2543.87158203125,300.3708801269531,0.5544958710670471,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875109821557998,0.9245899319648744,0.9245899319648744,1.0,1.0,-0.8431456089019775,0.3627755641937256,0.4803700149059295,0.1409473270177841,0.0,0.0,0.1469674706459045,25.850069046020508,25.0,-0.0527841225266456,-4553.66064453125,71.10002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170863389968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187363862991333,0.1187406256794929,-4.241372153046541e-06,0.0,0.0001033313965308,0.0,0.0,4.628071308135986,0.0,0.0,0.0,0.272670716047287,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845741987228,-595.9007568359375,301.92999267578125,0.5543321371078491,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543321371078491,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.118251621723175,-2036.7799072265625,304.1576843261719,0.8620598912239075,0.1840026676654815,0.1295549273490905,293.24090576171875,297.1499938964844,293.1499938964844,0.1829757243394851,-3909.463623046875,304.1593933105469,0.975711703300476,0.2615305781364441,0.2486392557621002,293.3363342285156,297.1499938964844,293.1499938964844,0.0073959087021648,-2534.472900390625,300.33673095703125,0.5543321371078491,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873008757829666,0.924604833126068,0.924604833126068,1.0,1.0,-0.8411012291908264,0.3619092404842376,0.4791919887065887,0.1404400169849395,0.0,0.0,0.1456342786550521,25.857553482055664,25.0,0.0279827322810888,-4538.46826171875,70.7740707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014203876256942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181233450770378,0.118127591907978,-4.240358975948766e-06,0.0,0.0001029288032441,0.0,0.0,4.602512836456299,0.0,0.0,0.0,0.2725729346275329,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517897814512,-594.700927734375,301.9081726074219,0.5541759133338928,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541759133338928,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174887716770172,-2026.218994140625,304.1576538085937,0.8603827953338623,0.1830392926931381,0.1288836598396301,293.2406311035156,297.1499938964844,293.1499938964844,0.1820194721221923,-3893.17236328125,304.159423828125,0.9742289185523988,0.2604329586029053,0.2476033270359039,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572881519794,-2525.031005859375,300.302490234375,0.5541759133338928,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870893687009811,0.924628496170044,0.924628496170044,1.0,1.0,-0.8390612006187439,0.3610443472862243,0.4780168533325195,0.139936551451683,0.0,0.0,0.1442949473857879,25.86386489868164,25.0,0.1067518815398216,-4523.2080078125,70.44829559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010263636708259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175110265612602,0.1175152659416198,-4.2393503463245e-06,0.0,0.0001025289166136,0.0,0.0,4.577008247375488,0.0,0.0,0.0,0.2724754214286804,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860710039734,-592.2777709960938,301.8641967773437,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159654781222343,-2005.08544921875,304.1576538085937,0.8570578098297119,0.1811126470565796,0.1275410056114196,293.2400817871094,297.1499938964844,293.1499938964844,0.1801193952560424,-3860.753173828125,304.1594543457031,0.9712393283843994,0.2582509517669678,0.2455437928438186,293.33856201171875,297.1499938964844,293.1499938964844,0.0072802077047526,-2506.028076171875,300.23370361328125,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630911827087,0.9246758222579956,0.9246758222579956,1.0,1.0,-0.8349946737289429,0.3593180477619171,0.4756766259670257,0.1389414668083191,0.0,0.0,0.1415924131870269,25.87344551086425,25.0,0.2437214255332946,-4492.45751953125,69.79805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.100248783826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162858679890632,0.1162900999188423,-4.237342182022985e-06,0.0,0.0001017397735267,0.0,0.0,4.526049613952637,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860710039734,-592.2777709960938,301.8641967773437,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159654781222343,-2005.08544921875,304.1576538085937,0.8570578098297119,0.1811126470565796,0.1275410056114196,293.2400817871094,297.1499938964844,293.1499938964844,0.1801193952560424,-3860.753173828125,304.1594543457031,0.9712393283843994,0.2582509517669678,0.2455437928438186,293.33856201171875,297.1499938964844,293.1499938964844,0.0072802077047526,-2506.028076171875,300.23370361328125,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630911827087,0.9246758222579956,0.9246758222579956,1.0,1.0,-0.8349946737289429,0.3593180477619171,0.4756766259670257,0.1389414668083191,0.0,0.0,0.1415924131870269,25.87344551086425,25.0,0.2437214255332946,-4492.45751953125,69.79805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.100248783826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162858679890632,0.1162900999188423,-4.237342182022985e-06,0.0,0.0001017397735267,0.0,0.0,4.526049613952637,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093202022835612,-589.8248901367188,301.81982421875,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144458353519439,-1983.94189453125,304.1576232910156,0.8537667989730835,0.1791863292455673,0.1261984556913375,293.239501953125,297.1499938964844,293.1499938964844,0.1782360076904297,-3828.550537109375,304.159423828125,0.968214511871338,0.2560859620571136,0.243500143289566,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033633477985,-2486.873779296875,300.1644592285156,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862338185310363,0.9247231483459472,0.9247231483459472,1.0,1.0,-0.8309460878372192,0.3575957417488098,0.4733503460884094,0.1379634439945221,0.0,0.0,0.138850912451744,25.87975311279297,25.0,0.3633829951286316,-4461.4091796875,69.1506576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994870960712432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150570437312126,0.1150612756609916,-4.235339474689681e-06,0.0,0.0001009667539619,0.0,0.0,4.475032806396484,0.0,0.0,0.0,0.2720858454704284,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093202022835612,-589.8248901367188,301.81982421875,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144458353519439,-1983.94189453125,304.1576232910156,0.8537667989730835,0.1791863292455673,0.1261984556913375,293.239501953125,297.1499938964844,293.1499938964844,0.1782360076904297,-3828.550537109375,304.159423828125,0.968214511871338,0.2560859620571136,0.243500143289566,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033633477985,-2486.873779296875,300.1644592285156,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862338185310363,0.9247231483459472,0.9247231483459472,1.0,1.0,-0.8309460878372192,0.3575957417488098,0.4733503460884094,0.1379634439945221,0.0,0.0,0.138850912451744,25.87975311279297,25.0,0.3633829951286316,-4461.4091796875,69.1506576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994870960712432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150570437312126,0.1150612756609916,-4.235339474689681e-06,0.0,0.0001009667539619,0.0,0.0,4.475032806396484,0.0,0.0,0.0,0.2720858454704284,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817423865199,-588.3963012695312,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135765835642814,-1971.9666748046875,304.1565246582031,0.8524378538131714,0.1783232539892196,0.1254401355981826,293.23370361328125,297.1499938964844,293.1499938964844,0.1770741194486618,-3808.96337890625,304.158203125,0.9669744968414308,0.2550019919872284,0.242262989282608,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476865559816,-2472.939697265625,300.11138916015625,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.16949462890625,1.0,0.1858382821083068,0.9247801303863524,0.9247801303863524,1.0,1.0,-0.8285353183746338,0.3565758466720581,0.471959501504898,0.1373717784881591,0.0,0.0,0.1362181454896927,25.80583953857422,25.0,-1.6045361757278442,-4432.921875,68.65788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987447872757911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138523668050766,0.1138565987348556,-4.233342224324588e-06,0.0,0.0001002134085865,0.0,0.0,4.425062656402588,0.0,0.0,0.0,0.2718949317932129,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817423865199,-588.3963012695312,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135765835642814,-1971.9666748046875,304.1565246582031,0.8524378538131714,0.1783232539892196,0.1254401355981826,293.23370361328125,297.1499938964844,293.1499938964844,0.1770741194486618,-3808.96337890625,304.158203125,0.9669744968414308,0.2550019919872284,0.242262989282608,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476865559816,-2472.939697265625,300.11138916015625,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.16949462890625,1.0,0.1858382821083068,0.9247801303863524,0.9247801303863524,1.0,1.0,-0.8285353183746338,0.3565758466720581,0.471959501504898,0.1373717784881591,0.0,0.0,0.1362181454896927,25.80583953857422,25.0,-1.6045361757278442,-4432.921875,68.65788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987447872757911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138523668050766,0.1138565987348556,-4.233342224324588e-06,0.0,0.0001002134085865,0.0,0.0,4.425062656402588,0.0,0.0,0.0,0.2718949317932129,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346081510186,-586.6448364257812,301.7591247558594,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126343980431556,-1958.8841552734373,304.15594482421875,0.8507193922996521,0.1770508140325546,0.1246009767055511,293.2306213378906,297.1499938964844,293.1499938964844,0.1758442223072052,-3788.034423828125,304.15753173828125,0.9653281569480896,0.2535060048103332,0.2409199923276901,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858402177691,-2457.37841796875,300.0544738769531,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854690909385681,0.9248371720314026,0.9248371720314026,1.0,1.0,-0.8259106874465942,0.3554611802101135,0.4704495370388031,0.1367391496896743,0.0,0.0,0.1338745504617691,25.76005172729492,25.0,-0.9245685338974,-4405.98974609375,68.1726303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343595147132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128062084317207,0.1128104403614997,-4.231534603604814e-06,0.0,9.949241211870684e-05,0.0,0.0,4.381657123565674,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346081510186,-586.6448364257812,301.7591247558594,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126343980431556,-1958.8841552734373,304.15594482421875,0.8507193922996521,0.1770508140325546,0.1246009767055511,293.2306213378906,297.1499938964844,293.1499938964844,0.1758442223072052,-3788.034423828125,304.15753173828125,0.9653281569480896,0.2535060048103332,0.2409199923276901,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858402177691,-2457.37841796875,300.0544738769531,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854690909385681,0.9248371720314026,0.9248371720314026,1.0,1.0,-0.8259106874465942,0.3554611802101135,0.4704495370388031,0.1367391496896743,0.0,0.0,0.1338745504617691,25.76005172729492,25.0,-0.9245685338974,-4405.98974609375,68.1726303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343595147132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128062084317207,0.1128104403614997,-4.231534603604814e-06,0.0,9.949241211870684e-05,0.0,0.0,4.381657123565674,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092994600534,-585.68115234375,301.7420959472656,0.5539711117744446,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539711117744446,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120944768190383,-1951.33837890625,304.15582275390625,0.8496436476707458,0.1763488203287124,0.1241238862276077,293.2295837402344,297.1499938964844,293.1499938964844,0.1751510500907898,-3776.14697265625,304.1574401855469,0.9642812609672546,0.2526934444904327,0.2401697784662246,293.3317565917969,297.1499938964844,293.1499938964844,0.0070537636056542,-2449.17822265625,300.0251770019531,0.5539711117744446,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.18528813123703,0.9248656630516052,0.9248656630516052,1.0,1.0,-0.8244389295578003,0.3548353016376495,0.4696036577224731,0.1363867223262787,0.0,0.0,0.132618173956871,25.748510360717773,25.0,-0.0086027383804321,-4392.0009765625,67.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976934656500816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122719570994377,0.1122761890292167,-4.230684680806007e-06,0.0,9.914644761011004e-05,0.0,0.0,4.359588146209717,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832336038351,-584.681396484375,301.7245788574219,0.5539260506629944,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539260506629944,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115300357341766,-1943.43212890625,304.1557922363281,0.8484898209571838,0.1756197959184646,0.1236252039670944,293.22869873046875,297.1499938964844,293.1499938964844,0.1744333952665329,-3763.81005859375,304.1573791503906,0.9631519317626952,0.2518586218357086,0.2393935769796371,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211919955909,-2440.798095703125,299.9954528808594,0.5539260506629944,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851084381341934,0.9248905777931212,0.9248905777931212,1.0,1.0,-0.8229115009307861,0.3541853129863739,0.4687261879444122,0.136022076010704,0.0,0.0,0.1313089728355407,25.740896224975582,25.0,0.6195436716079712,-4377.49951171875,67.66742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973608344793319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117134094238281,0.1117176413536071,-4.2298142943764105e-06,0.0,9.88088722806424e-05,0.0,0.0,4.336550712585449,0.0,0.0,0.0,0.2715554237365722,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295382007956,-582.6107177734375,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103489324450492,-1926.84814453125,304.1558532714844,0.8460136651992798,0.1740967035293579,0.1225781738758087,293.2273254394531,297.1499938964844,293.1499938964844,0.1729566305875778,-3738.366455078125,304.1573791503906,0.9607169032096864,0.2501440942287445,0.2377912551164627,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550788030028,-2423.673828125,299.9345703125,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847509890794754,0.9249403476715088,0.9249403476715088,1.0,1.0,-0.8197398781776428,0.3528349101543426,0.4669049978256225,0.1352683007717132,0.0,0.0,0.1285903453826904,25.7333927154541,25.0,1.1172316074371338,-4347.66650390625,67.15391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152863740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105522364377975,0.110556460916996,-4.227996214467567e-06,0.0,9.815371595323086e-05,0.0,0.0,4.288699626922607,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295382007956,-582.6107177734375,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103489324450492,-1926.84814453125,304.1558532714844,0.8460136651992798,0.1740967035293579,0.1225781738758087,293.2273254394531,297.1499938964844,293.1499938964844,0.1729566305875778,-3738.366455078125,304.1573791503906,0.9607169032096864,0.2501440942287445,0.2377912551164627,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550788030028,-2423.673828125,299.9345703125,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847509890794754,0.9249403476715088,0.9249403476715088,1.0,1.0,-0.8197398781776428,0.3528349101543426,0.4669049978256225,0.1352683007717132,0.0,0.0,0.1285903453826904,25.7333927154541,25.0,1.1172316074371338,-4347.66650390625,67.15391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152863740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105522364377975,0.110556460916996,-4.227996214467567e-06,0.0,9.815371595323086e-05,0.0,0.0,4.288699626922607,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743610635399,-580.470458984375,301.6502380371094,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091154068708419,-1909.4814453125,304.15594482421875,0.8433764576911926,0.172504723072052,0.121479608118534,293.226318359375,297.1499938964844,293.1499938964844,0.1714476197957992,-3712.30810546875,304.1574401855469,0.9581122994422911,0.2483908236026764,0.2361469119787216,293.3306579589844,297.1499938964844,293.1499938964844,0.0068881278857588,-2406.1884765625,299.8721923828125,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843939423561096,0.9249901175498962,0.9249901175498962,1.0,1.0,-0.8164582848548889,0.3514368236064911,0.4650214612483978,0.1344925910234451,0.0,0.0,0.1257694214582443,25.73226928710937,25.0,1.1122840642929075,-4317.29736328125,66.6348648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960881486535072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093556135892868,0.1093598455190658,-4.226108558214037e-06,0.0,9.751725883688778e-05,0.0,0.0,4.239447593688965,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743610635399,-580.470458984375,301.6502380371094,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091154068708419,-1909.4814453125,304.15594482421875,0.8433764576911926,0.172504723072052,0.121479608118534,293.226318359375,297.1499938964844,293.1499938964844,0.1714476197957992,-3712.30810546875,304.1574401855469,0.9581122994422911,0.2483908236026764,0.2361469119787216,293.3306579589844,297.1499938964844,293.1499938964844,0.0068881278857588,-2406.1884765625,299.8721923828125,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843939423561096,0.9249901175498962,0.9249901175498962,1.0,1.0,-0.8164582848548889,0.3514368236064911,0.4650214612483978,0.1344925910234451,0.0,0.0,0.1257694214582443,25.73226928710937,25.0,1.1122840642929075,-4317.29736328125,66.6348648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960881486535072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093556135892868,0.1093598455190658,-4.226108558214037e-06,0.0,9.751725883688778e-05,0.0,0.0,4.239447593688965,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181939303874,-578.2786865234375,301.6112060546875,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078421175479888,-1891.5103759765625,304.1560974121094,0.8406256437301636,0.1708580702543258,0.1203409135341644,293.2255249023437,297.1499938964844,293.1499938964844,0.169921725988388,-3685.9072265625,304.1575012207031,0.9553866386413574,0.2466145902872085,0.2344778627157211,293.3311462402344,297.1499938964844,293.1499938964844,0.0068207024596631,-2388.43408203125,299.80859375,0.5534043312072754,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840356588363647,0.9250524640083312,0.9250524640083312,1.0,1.0,-0.8131002187728882,0.3500058352947235,0.4630943536758423,0.1337030827999115,0.0,0.0,0.122869499027729,25.73461532592773,25.0,0.941964328289032,-4286.70947265625,66.11165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710692167282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081361025571823,0.1081403270363807,-4.22418133894098e-06,0.0,9.689100261311978e-05,0.0,0.0,4.189324855804443,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181939303874,-578.2786865234375,301.6112060546875,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078421175479888,-1891.5103759765625,304.1560974121094,0.8406256437301636,0.1708580702543258,0.1203409135341644,293.2255249023437,297.1499938964844,293.1499938964844,0.169921725988388,-3685.9072265625,304.1575012207031,0.9553866386413574,0.2466145902872085,0.2344778627157211,293.3311462402344,297.1499938964844,293.1499938964844,0.0068207024596631,-2388.43408203125,299.80859375,0.5534043312072754,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840356588363647,0.9250524640083312,0.9250524640083312,1.0,1.0,-0.8131002187728882,0.3500058352947235,0.4630943536758423,0.1337030827999115,0.0,0.0,0.122869499027729,25.73461532592773,25.0,0.941964328289032,-4286.70947265625,66.11165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710692167282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081361025571823,0.1081403270363807,-4.22418133894098e-06,0.0,9.689100261311978e-05,0.0,0.0,4.189324855804443,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613134041428,-576.044677734375,301.5712280273437,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065355241298675,-1873.0235595703125,304.15625,0.8377854824066162,0.1691642552614212,0.1191681772470474,293.2249450683594,297.1499938964844,293.1499938964844,0.1683869808912277,-3659.3046875,304.1575622558594,0.9525683522224426,0.2448246330022812,0.2327938824892044,293.3318786621094,297.1499938964844,293.1499938964844,0.0067530027590692,-2370.456787109375,299.7440795898437,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836752742528915,0.9251148104667664,0.9251148104667664,1.0,1.0,-0.8096840977668762,0.3485496044158935,0.4611344635486603,0.1329036355018615,0.0,0.0,0.1199052631855011,25.738847732543945,25.0,0.7828345894813538,-4256.083984375,65.58512115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571935296058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106901966035366,0.1069061905145645,-4.222230927553028e-06,0.0,9.626799146644772e-05,0.0,0.0,4.138679504394531,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613134041428,-576.044677734375,301.5712280273437,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065355241298675,-1873.0235595703125,304.15625,0.8377854824066162,0.1691642552614212,0.1191681772470474,293.2249450683594,297.1499938964844,293.1499938964844,0.1683869808912277,-3659.3046875,304.1575622558594,0.9525683522224426,0.2448246330022812,0.2327938824892044,293.3318786621094,297.1499938964844,293.1499938964844,0.0067530027590692,-2370.456787109375,299.7440795898437,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836752742528915,0.9251148104667664,0.9251148104667664,1.0,1.0,-0.8096840977668762,0.3485496044158935,0.4611344635486603,0.1329036355018615,0.0,0.0,0.1199052631855011,25.738847732543945,25.0,0.7828345894813538,-4256.083984375,65.58512115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571935296058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106901966035366,0.1069061905145645,-4.222230927553028e-06,0.0,9.626799146644772e-05,0.0,0.0,4.138679504394531,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089326417073607,-574.9124145507812,301.5509338378906,0.5530791878700256,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791878700256,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058702766895294,-1863.593017578125,304.15631103515625,0.8363348245620728,0.1683002710342407,0.1185696721076965,293.22467041015625,297.1499938964844,293.1499938964844,0.1676177680492401,-3645.952880859375,304.1575927734375,0.9511303305625916,0.2439264208078384,0.2319483160972595,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190709523856,-2361.387451171875,299.71148681640625,0.5530791878700256,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834940910339355,0.925145983695984,0.925145983695984,1.0,1.0,-0.8079572916030884,0.3478133678436279,0.4601439535617828,0.1325008869171142,0.0,0.0,0.1183991506695747,25.741378784179688,25.0,0.733707845211029,-4240.7744140625,65.32071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0945495516061782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062801703810691,0.106284387409687,-4.221250492264517e-06,0.0,9.595577284926549e-05,0.0,0.0,4.113193988800049,0.0,0.0,0.0,0.2707056999206543,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038619771599,-573.7715454101562,301.53045654296875,0.5529678463935852,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529678463935852,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051977798342704,-1854.0472412109373,304.1563720703125,0.8348658084869385,0.1674259006977081,0.117963783442974,293.22442626953125,297.1499938964844,293.1499938964844,0.1668480485677719,-3632.579345703125,304.1575927734375,0.9496760368347168,0.2430270612239837,0.2311013489961624,293.3327941894531,297.1499938964844,293.1499938964844,0.0066851251758635,-2352.273681640625,299.6787109375,0.5529678463935852,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833122372627258,0.9251852631568908,0.9251852631568908,1.0,1.0,-0.8062200546264648,0.3470727503299713,0.4591473340988159,0.1320967674255371,0.0,0.0,0.1168774291872978,25.744054794311523,25.0,0.704231321811676,-4225.47119140625,65.05570220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.094240590929985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056555956602096,0.1056598201394081,-4.2202673284919e-06,0.0,9.564221545588224e-05,0.0,0.0,4.087615489959717,0.0,0.0,0.0,0.2706083059310913,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460138067603,-571.464599609375,301.48907470703125,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038316860795021,-1834.616455078125,304.1565246582031,0.8318734169006348,0.1656462550163269,0.1167304515838623,293.2240295410156,297.1499938964844,293.1499938964844,0.1653084903955459,-3605.7919921875,304.1576232910156,0.946724534034729,0.2412263602018356,0.2294050008058548,293.3338623046875,297.1499938964844,293.1499938964844,0.006617207545787,-2333.915283203125,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829464733600616,0.9252637028694152,0.9252637028694152,1.0,1.0,-0.8027169704437256,0.3455791175365448,0.4571378827095032,0.1312844306230545,0.0,0.0,0.1137852445244789,25.749662399291992,25.0,0.6952564716339111,-4194.861328125,64.52405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167687177658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043979004025459,0.1044021174311637,-4.218292360747e-06,0.0,9.500911983195692e-05,0.0,0.0,4.0361738204956055,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460138067603,-571.464599609375,301.48907470703125,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038316860795021,-1834.616455078125,304.1565246582031,0.8318734169006348,0.1656462550163269,0.1167304515838623,293.2240295410156,297.1499938964844,293.1499938964844,0.1653084903955459,-3605.7919921875,304.1576232910156,0.946724534034729,0.2412263602018356,0.2294050008058548,293.3338623046875,297.1499938964844,293.1499938964844,0.006617207545787,-2333.915283203125,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829464733600616,0.9252637028694152,0.9252637028694152,1.0,1.0,-0.8027169704437256,0.3455791175365448,0.4571378827095032,0.1312844306230545,0.0,0.0,0.1137852445244789,25.749662399291992,25.0,0.6952564716339111,-4194.861328125,64.52405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167687177658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043979004025459,0.1044021174311637,-4.218292360747e-06,0.0,9.500911983195692e-05,0.0,0.0,4.0361738204956055,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878378108143,-569.125244140625,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024370640516281,-1814.72412109375,304.1566772460937,0.8288039565086365,0.1638247221708297,0.1154679805040359,293.2236633300781,297.1499938964844,293.1499938964844,0.1637701988220214,-3578.9736328125,304.1576538085937,0.9437226057052612,0.2394249439239502,0.2277073562145233,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492857247591,-2315.387939453125,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778931379318,0.9253422021865844,0.9253422021865844,1.0,1.0,-0.7991775274276733,0.3440696895122528,0.4551078379154205,0.1304669082164764,0.0,0.0,0.1106221303343772,25.75545883178711,25.0,0.7338036298751831,-4164.1953125,63.99040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825752973556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272858381271,0.103131502866745,-4.216306024318328e-06,0.0,9.436548862140626e-05,0.0,0.0,3.98429274559021,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878378108143,-569.125244140625,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024370640516281,-1814.72412109375,304.1566772460937,0.8288039565086365,0.1638247221708297,0.1154679805040359,293.2236633300781,297.1499938964844,293.1499938964844,0.1637701988220214,-3578.9736328125,304.1576538085937,0.9437226057052612,0.2394249439239502,0.2277073562145233,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492857247591,-2315.387939453125,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778931379318,0.9253422021865844,0.9253422021865844,1.0,1.0,-0.7991775274276733,0.3440696895122528,0.4551078379154205,0.1304669082164764,0.0,0.0,0.1106221303343772,25.75545883178711,25.0,0.7338036298751831,-4164.1953125,63.99040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825752973556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272858381271,0.103131502866745,-4.216306024318328e-06,0.0,9.436548862140626e-05,0.0,0.0,3.98429274559021,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293954566121,-566.7554321289062,301.4046630859375,0.5522897243499756,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010128408670425,-1794.350341796875,304.1568298339844,0.8256477117538452,0.1619593501091003,0.1141751483082771,293.22332763671875,297.1499938964844,293.1499938964844,0.1622347682714462,-3552.151611328125,304.1576538085937,0.9406774640083312,0.2376245409250259,0.2260102331638336,293.336181640625,297.1499938964844,293.1499938964844,0.006481401156634,-2296.701416015625,299.47900390625,0.5522897243499756,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822064220905304,0.9254310131072998,0.9254310131072998,1.0,1.0,-0.7956023216247559,0.3425450921058655,0.4530572295188904,0.1296445578336715,0.0,0.0,0.1073812097311019,25.761350631713867,25.0,0.7830042243003845,-4133.40576171875,63.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354923725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018416509032249,0.1018458679318428,-4.214304226479726e-06,0.0,9.37087825150229e-05,0.0,0.0,3.931887149810791,0.0,0.0,0.0,0.2700158357620239,4.0,0.0,1.0
