time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293954566121,-566.7554321289062,301.4046630859375,0.5522897243499756,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010128408670425,-1794.350341796875,304.1568298339844,0.8256477117538452,0.1619593501091003,0.1141751483082771,293.22332763671875,297.1499938964844,293.1499938964844,0.1622347682714462,-3552.151611328125,304.1576538085937,0.9406774640083312,0.2376245409250259,0.2260102331638336,293.336181640625,297.1499938964844,293.1499938964844,0.006481401156634,-2296.701416015625,299.47900390625,0.5522897243499756,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822064220905304,0.9254310131072998,0.9254310131072998,1.0,1.0,-0.7956023216247559,0.3425450921058655,0.4530572295188904,0.1296445578336715,0.0,0.0,0.1073812097311019,25.761350631713867,25.0,0.7830042243003845,-4133.40576171875,63.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354923725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018416509032249,0.1018458679318428,-4.214304226479726e-06,0.0,9.37087825150229e-05,0.0,0.0,3.931887149810791,0.0,0.0,0.0,0.2700158357620239,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707472801208,-564.357421875,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995581671595573,-1773.4781494140625,304.156982421875,0.8223914504051208,0.1600483059883117,0.1128507480025291,293.2230529785156,297.1499938964844,293.1499938964844,0.1607036292552948,-3525.350341796875,304.1576538085937,0.9375959038734436,0.2358264029026031,0.2243149429559707,293.33740234375,297.1499938964844,293.1499938964844,0.0064135836437344,-2277.865478515625,299.4113464355469,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818320304155349,0.9255198240280152,0.9255198240280152,1.0,1.0,-0.7919915318489075,0.3410051763057709,0.4509863257408142,0.1288170665502548,0.0,0.0,0.1040592715144157,25.767305374145508,25.0,0.8218410015106201,-4102.4462890625,62.91730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739627718925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005404219031333,0.1005446389317512,-4.212286512483843e-06,0.0,9.303741535404696e-05,0.0,0.0,3.8789358139038086,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707472801208,-564.357421875,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995581671595573,-1773.4781494140625,304.156982421875,0.8223914504051208,0.1600483059883117,0.1128507480025291,293.2230529785156,297.1499938964844,293.1499938964844,0.1607036292552948,-3525.350341796875,304.1576538085937,0.9375959038734436,0.2358264029026031,0.2243149429559707,293.33740234375,297.1499938964844,293.1499938964844,0.0064135836437344,-2277.865478515625,299.4113464355469,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818320304155349,0.9255198240280152,0.9255198240280152,1.0,1.0,-0.7919915318489075,0.3410051763057709,0.4509863257408142,0.1288170665502548,0.0,0.0,0.1040592715144157,25.767305374145508,25.0,0.8218410015106201,-4102.4462890625,62.91730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739627718925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005404219031333,0.1005446389317512,-4.212286512483843e-06,0.0,9.303741535404696e-05,0.0,0.0,3.8789358139038086,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413584649562,-563.1482543945312,301.3400573730469,0.5519470572471619,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519470572471619,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988188907504081,-1762.8470458984375,304.15704345703125,0.8207200765609741,0.1590747982263565,0.1121761575341224,293.222900390625,297.1499938964844,293.1499938964844,0.1599399894475937,-3511.962890625,304.1576538085937,0.936043381690979,0.2349284142255783,0.2234682440757751,293.3380432128906,297.1499938964844,293.1499938964844,0.0063797081820666,-2268.393798828125,299.3773498535156,0.5519470572471619,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816437244415283,0.9255642294883728,0.9255642294883728,1.0,1.0,-0.7901723980903625,0.3402293622493744,0.4499430656433105,0.1284012794494629,0.0,0.0,0.1023671627044677,25.770309448242188,25.0,0.8349236249923706,-4086.890380859375,62.6478385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913374871015548,0.0,0.0,0.0,0.0,1.0,1.997345862037037e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998838543891906,0.0998922660946846,-8.412948773184326e-06,0.0,9.269594011129811e-05,0.0,0.0,3.8524115085601807,0.0,0.0,0.0,0.2697142958641052,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119463667273,-561.9332275390625,301.3182983398437,0.551832377910614,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980721041560173,-1752.0933837890625,304.1571350097656,0.8190179467201233,0.1580901145935058,0.1114937514066696,293.2227783203125,297.1499938964844,293.1499938964844,0.1591776907444,-3498.585205078125,304.1576538085937,0.93448406457901,0.2340312153100967,0.222622200846672,293.33868408203125,297.1499938964844,293.1499938964844,0.006345865316689,-2258.8896484375,299.3432312011719,0.551832377910614,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814547181129455,0.9256144762039183,0.9256144762039183,1.0,1.0,-0.7883447408676147,0.3394500017166137,0.448894739151001,0.1279844045639038,0.0,0.0,0.1006560549139976,25.77333068847656,25.0,0.8425129652023315,-4071.288330078125,62.37797546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909974947571754,0.0,0.0,0.0,0.0,1.0,0.0001243568694917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992238000035286,0.0992775782942771,-5.377681372920051e-05,0.0,9.23508923733607e-05,0.0,0.0,3.8273541927337646,0.0,0.0,0.0,0.2696171104907989,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530392825603,-559.4850463867188,301.2744445800781,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965532809495925,-1730.18310546875,304.15728759765625,0.8155045509338379,0.1560833156108856,0.1101031303405761,293.2225036621094,297.1499938964844,293.1499938964844,0.1576577574014663,-3471.87109375,304.1576232910156,0.9313485622406006,0.2322394698858261,0.2209325432777404,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782680615782,-2239.78271484375,299.2746276855469,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810744851827621,0.9257150292396544,0.9257150292396544,1.0,1.0,-0.7846614122390747,0.3378793597221374,0.4467820823192596,0.127146378159523,0.0,0.0,0.0971742421388626,25.779441833496094,25.0,0.8322390913963318,-4039.90185546875,61.83681106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903062373399734,0.0,0.0,0.0,0.0,1.0,0.0004613866913132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917777538299,0.0983600988984108,-0.0004683167499024,0.0,9.164935181615874e-05,0.0,0.0,3.789366006851196,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530392825603,-559.4850463867188,301.2744445800781,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965532809495925,-1730.18310546875,304.15728759765625,0.8155045509338379,0.1560833156108856,0.1101031303405761,293.2225036621094,297.1499938964844,293.1499938964844,0.1576577574014663,-3471.87109375,304.1576232910156,0.9313485622406006,0.2322394698858261,0.2209325432777404,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782680615782,-2239.78271484375,299.2746276855469,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810744851827621,0.9257150292396544,0.9257150292396544,1.0,1.0,-0.7846614122390747,0.3378793597221374,0.4467820823192596,0.127146378159523,0.0,0.0,0.0971742421388626,25.779441833496094,25.0,0.8322390913963318,-4039.90185546875,61.83681106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903062373399734,0.0,0.0,0.0,0.0,1.0,0.0004613866913132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917777538299,0.0983600988984108,-0.0004683167499024,0.0,9.164935181615874e-05,0.0,0.0,3.789366006851196,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940511733293,-557.0138549804688,301.2301330566406,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949993208050727,-1707.7222900390625,304.1574401855469,0.8118194937705994,0.1540255397558212,0.1086771413683891,293.2222595214844,297.1499938964844,293.1499938964844,0.1561444401741027,-3445.218017578125,304.1576232910156,0.9281963109970092,0.2304515689611435,0.219246357679367,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107988633215,-2220.548583984375,299.2055358886719,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806912124156952,0.9258155226707458,0.9258155226707458,1.0,1.0,-0.7809399366378784,0.3362924754619598,0.4446474611759186,0.126302421092987,0.0,0.0,0.0936168357729911,25.785663604736328,25.0,0.8069419264793396,-4008.312744140625,61.293704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.089600533246994,0.0,0.0,0.0,0.0,1.0,0.0008622279856353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096547320485115,0.0980406031012535,-0.0014932854101061,0.0,9.09331502043642e-05,0.0,0.0,3.774722576141357,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940511733293,-557.0138549804688,301.2301330566406,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949993208050727,-1707.7222900390625,304.1574401855469,0.8118194937705994,0.1540255397558212,0.1086771413683891,293.2222595214844,297.1499938964844,293.1499938964844,0.1561444401741027,-3445.218017578125,304.1576232910156,0.9281963109970092,0.2304515689611435,0.219246357679367,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107988633215,-2220.548583984375,299.2055358886719,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806912124156952,0.9258155226707458,0.9258155226707458,1.0,1.0,-0.7809399366378784,0.3362924754619598,0.4446474611759186,0.126302421092987,0.0,0.0,0.0936168357729911,25.785663604736328,25.0,0.8069419264793396,-4008.312744140625,61.293704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.089600533246994,0.0,0.0,0.0,0.0,1.0,0.0008622279856353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096547320485115,0.0980406031012535,-0.0014932854101061,0.0,9.09331502043642e-05,0.0,0.0,3.774722576141357,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349894896149,-554.51953125,301.1854248046875,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934081375598907,-1684.6898193359375,304.1576232910156,0.8079224228858948,0.1519151777029037,0.1072145327925682,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379625797271,-3418.629638671875,304.1575927734375,0.9250355362892152,0.2286678850650787,0.2175640165805816,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434558592736,-2201.186279296875,299.1359558105469,0.5511382222175598,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803048104047775,0.9259262681007384,0.9259262681007384,1.0,1.0,-0.7771792411804199,0.334689199924469,0.4424900412559509,0.1254524737596511,0.0,0.0,0.0899843722581863,25.79199981689453,25.0,0.7922303676605225,-3976.567626953125,60.74859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888815894722938,0.0,0.0,0.0,0.0,1.0,0.0012351523619145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951944440603256,0.09815713763237,-0.0029626914765685,0.0,9.020350989885628e-05,0.0,0.0,3.777231216430664,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349894896149,-554.51953125,301.1854248046875,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934081375598907,-1684.6898193359375,304.1576232910156,0.8079224228858948,0.1519151777029037,0.1072145327925682,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379625797271,-3418.629638671875,304.1575927734375,0.9250355362892152,0.2286678850650787,0.2175640165805816,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434558592736,-2201.186279296875,299.1359558105469,0.5511382222175598,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803048104047775,0.9259262681007384,0.9259262681007384,1.0,1.0,-0.7771792411804199,0.334689199924469,0.4424900412559509,0.1254524737596511,0.0,0.0,0.0899843722581863,25.79199981689453,25.0,0.7922303676605225,-3976.567626953125,60.74859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888815894722938,0.0,0.0,0.0,0.0,1.0,0.0012351523619145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951944440603256,0.09815713763237,-0.0029626914765685,0.0,9.020350989885628e-05,0.0,0.0,3.777231216430664,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758756518363,-552.0025634765625,301.1402893066406,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917787849903106,-1661.08349609375,304.15777587890625,0.8037779331207275,0.1497522294521331,0.1057152450084686,293.2218017578125,297.1499938964844,293.1499938964844,0.1531383991241455,-3392.107421875,304.1575622558594,0.921875536441803,0.2268886119127273,0.2158857434988021,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762460343539,-2181.69775390625,299.0659484863281,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152940511703,0.9260370135307312,0.9260370135307312,1.0,1.0,-0.7733795046806335,0.3330694139003753,0.4403100609779358,0.1245962679386138,0.0,0.0,0.0862770825624466,25.798416137695312,25.0,0.7848799228668213,-3944.673095703125,60.201568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.088151566684246,0.0,0.0,0.0,0.0,1.0,0.0015505467308685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938347801566124,0.0984223932027816,-0.0045876135118305,0.0,8.946263551479205e-05,0.0,0.0,3.785682439804077,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758756518363,-552.0025634765625,301.1402893066406,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917787849903106,-1661.08349609375,304.15777587890625,0.8037779331207275,0.1497522294521331,0.1057152450084686,293.2218017578125,297.1499938964844,293.1499938964844,0.1531383991241455,-3392.107421875,304.1575622558594,0.921875536441803,0.2268886119127273,0.2158857434988021,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762460343539,-2181.69775390625,299.0659484863281,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152940511703,0.9260370135307312,0.9260370135307312,1.0,1.0,-0.7733795046806335,0.3330694139003753,0.4403100609779358,0.1245962679386138,0.0,0.0,0.0862770825624466,25.798416137695312,25.0,0.7848799228668213,-3944.673095703125,60.201568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.088151566684246,0.0,0.0,0.0,0.0,1.0,0.0015505467308685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938347801566124,0.0984223932027816,-0.0045876135118305,0.0,8.946263551479205e-05,0.0,0.0,3.785682439804077,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.008346295915544,-550.7354125976562,301.1175842285156,0.5507872104644775,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507872104644775,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.09094899892807,-1649.057373046875,304.1578674316406,0.8016389608383179,0.1486503332853317,0.104951336979866,293.2217102050781,297.1499938964844,293.1499938964844,0.1523913443088531,-3378.873291015625,304.15753173828125,0.920298993587494,0.2260007262229919,0.2150482386350631,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426867567002,-2171.905517578125,299.03076171875,0.5507872104644775,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797192990779876,0.9260923862457277,0.9260923862457277,1.0,1.0,-0.771464467048645,0.3322531580924988,0.4392113387584686,0.124165691435337,0.0,0.0,0.0843948051333427,25.80165100097656,25.0,0.7774466276168823,-3928.658935546875,59.92728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.087783008813858,0.0,0.0,0.0,0.0,1.0,0.0016876026056706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931521728634834,0.0985526368021965,-0.0054004620760679,0.0,8.908859308576211e-05,0.0,0.0,3.7898457050323486,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083167161792516,-549.4631958007812,301.0947570800781,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901094749569892,-1636.8900146484375,304.157958984375,0.7994647026062012,0.1475356668233871,0.1041783690452575,293.2215881347656,297.1499938964844,293.1499938964844,0.1516461223363876,-3365.65771484375,304.15753173828125,0.918726682662964,0.2251140475273132,0.2142117917537689,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091642662882,-2162.08349609375,298.9954833984375,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795225292444229,0.9261547923088074,0.9261547923088074,1.0,1.0,-0.7695398926734924,0.3314330279827118,0.4381068646907806,0.123733751475811,0.0,0.0,0.0824949592351913,25.804893493652344,25.0,0.7644772529602051,-3912.609619140625,59.65256881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874125659465789,0.0,0.0,0.0,0.0,1.0,0.0018135530408471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924681723117828,0.0986712202429771,-0.0062030516564846,0.0,8.871263707987964e-05,0.0,0.0,3.7935597896575928,0.0,0.0,0.0,0.2692178785800934,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575613632798,-546.9036254882812,301.048828125,0.5504347085952759,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504347085952759,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884018167853355,-1612.1474609375,304.1581726074219,0.7950140237808228,0.1452689170837402,0.1026061996817588,293.22137451171875,297.1499938964844,293.1499938964844,0.1501613706350326,-3339.28515625,304.1575012207031,0.9156007766723632,0.2233441621065139,0.212542176246643,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422394260764,-2142.35400390625,298.924560546875,0.5504347085952759,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266947984695,0.9262796640396118,0.9262796640396118,1.0,1.0,-0.7656632661819458,0.3297812640666961,0.4358819723129272,0.122865505516529,0.0,0.0,0.0786463916301727,25.81134414672852,25.0,0.7257198095321655,-3880.427001953125,59.10198593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866672322154045,0.0,0.0,0.0,0.0,1.0,0.0020389587152749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910974517464637,0.0988658666610717,-0.0077684200368821,0.0,8.795622125035152e-05,0.0,0.0,3.7993323802948,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575613632798,-546.9036254882812,301.048828125,0.5504347085952759,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504347085952759,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884018167853355,-1612.1474609375,304.1581726074219,0.7950140237808228,0.1452689170837402,0.1026061996817588,293.22137451171875,297.1499938964844,293.1499938964844,0.1501613706350326,-3339.28515625,304.1575012207031,0.9156007766723632,0.2233441621065139,0.212542176246643,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422394260764,-2142.35400390625,298.924560546875,0.5504347085952759,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266947984695,0.9262796640396118,0.9262796640396118,1.0,1.0,-0.7656632661819458,0.3297812640666961,0.4358819723129272,0.122865505516529,0.0,0.0,0.0786463916301727,25.81134414672852,25.0,0.7257198095321655,-3880.427001953125,59.10198593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866672322154045,0.0,0.0,0.0,0.0,1.0,0.0020389587152749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910974517464637,0.0988658666610717,-0.0077684200368821,0.0,8.795622125035152e-05,0.0,0.0,3.7993323802948,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984139978885,-544.3240356445312,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866547971963882,-1586.85693359375,304.1583557128906,0.7904282808303833,0.1429523378610611,0.1009987741708755,293.2211608886719,297.1499938964844,293.1499938964844,0.148684412240982,-3312.995361328125,304.157470703125,0.9125109314918518,0.2215792685747146,0.2108771502971649,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754622004926,-2122.508544921875,298.8531799316406,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787277311086654,0.926404595375061,0.926404595375061,1.0,1.0,-0.761749804019928,0.3281141221523285,0.4336356818675995,0.1219913437962532,0.0,0.0,0.0747345983982086,25.817716598510746,25.0,0.6753323078155518,-3848.1513671875,58.54988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085917629301548,0.0,0.0,0.0,0.0,1.0,0.0022373984102159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243618965148,0.0990018919110298,-0.0092775356024503,0.0,8.719546895008534e-05,0.0,0.0,3.802815437316896,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984139978885,-544.3240356445312,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866547971963882,-1586.85693359375,304.1583557128906,0.7904282808303833,0.1429523378610611,0.1009987741708755,293.2211608886719,297.1499938964844,293.1499938964844,0.148684412240982,-3312.995361328125,304.157470703125,0.9125109314918518,0.2215792685747146,0.2108771502971649,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754622004926,-2122.508544921875,298.8531799316406,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787277311086654,0.926404595375061,0.926404595375061,1.0,1.0,-0.761749804019928,0.3281141221523285,0.4336356818675995,0.1219913437962532,0.0,0.0,0.0747345983982086,25.817716598510746,25.0,0.6753323078155518,-3848.1513671875,58.54988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085917629301548,0.0,0.0,0.0,0.0,1.0,0.0022373984102159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243618965148,0.0990018919110298,-0.0092775356024503,0.0,8.719546895008534e-05,0.0,0.0,3.802815437316896,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392964348196,-541.7252807617188,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848692283034324,-1561.0478515625,304.1585388183594,0.7857163548469543,0.1405888050794601,0.099357932806015,293.220947265625,297.1499938964844,293.1499938964844,0.1472155898809433,-3286.79443359375,304.15740966796875,0.9094720482826232,0.2198196351528167,0.2092169374227523,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088414371013,-2102.551513671875,298.7813720703125,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783257275819778,0.9265403151512146,0.9265403151512146,1.0,1.0,-0.7578020691871643,0.3264329731464386,0.4313690662384033,0.1211120411753654,0.0,0.0,0.0707660987973213,25.823909759521484,25.0,0.6110418438911438,-3815.836181640625,57.9965705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659998297691,0.0,0.0,0.0,0.0,1.0,0.0024172537960112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883515626192092,0.0990961417555809,-0.0107445800676941,0.0,8.643266482977197e-05,0.0,0.0,3.804661989212036,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392964348196,-541.7252807617188,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848692283034324,-1561.0478515625,304.1585388183594,0.7857163548469543,0.1405888050794601,0.099357932806015,293.220947265625,297.1499938964844,293.1499938964844,0.1472155898809433,-3286.79443359375,304.15740966796875,0.9094720482826232,0.2198196351528167,0.2092169374227523,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088414371013,-2102.551513671875,298.7813720703125,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783257275819778,0.9265403151512146,0.9265403151512146,1.0,1.0,-0.7578020691871643,0.3264329731464386,0.4313690662384033,0.1211120411753654,0.0,0.0,0.0707660987973213,25.823909759521484,25.0,0.6110418438911438,-3815.836181640625,57.9965705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659998297691,0.0,0.0,0.0,0.0,1.0,0.0024172537960112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883515626192092,0.0990961417555809,-0.0107445800676941,0.0,8.643266482977197e-05,0.0,0.0,3.804661989212036,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802217125892,-539.108154296875,300.9086608886719,0.5497320294380188,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830464139580726,-1534.75830078125,304.1587219238281,0.7808899879455566,0.1381819248199463,0.0976860523223877,293.2207336425781,297.1499938964844,293.1499938964844,0.1457552909851074,-3260.689697265625,304.1573791503906,0.90650075674057,0.2180656343698501,0.2075618952512741,293.350341796875,297.1499938964844,293.1499938964844,0.00574237620458,-2082.484619140625,298.7091064453125,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208332300186,0.9266760945320128,0.9266760945320128,1.0,1.0,-0.7538231611251831,0.324739009141922,0.4290841817855835,0.1202279850840568,0.0,0.0,0.0667485073208808,25.82980155944824,25.0,0.5359417200088501,-3783.545654296875,57.44243240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145864248275,0.0,0.0,0.0,0.0,1.0,0.0025838455185294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869821980595588,0.0991634428501129,-0.0121812494471669,0.0,8.567007898818702e-05,0.0,0.0,3.80545711517334,0.0,0.0,0.0,0.2690175771713257,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802217125892,-539.108154296875,300.9086608886719,0.5497320294380188,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830464139580726,-1534.75830078125,304.1587219238281,0.7808899879455566,0.1381819248199463,0.0976860523223877,293.2207336425781,297.1499938964844,293.1499938964844,0.1457552909851074,-3260.689697265625,304.1573791503906,0.90650075674057,0.2180656343698501,0.2075618952512741,293.350341796875,297.1499938964844,293.1499938964844,0.00574237620458,-2082.484619140625,298.7091064453125,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208332300186,0.9266760945320128,0.9266760945320128,1.0,1.0,-0.7538231611251831,0.324739009141922,0.4290841817855835,0.1202279850840568,0.0,0.0,0.0667485073208808,25.82980155944824,25.0,0.5359417200088501,-3783.545654296875,57.44243240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145864248275,0.0,0.0,0.0,0.0,1.0,0.0025838455185294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869821980595588,0.0991634428501129,-0.0121812494471669,0.0,8.567007898818702e-05,0.0,0.0,3.80545711517334,0.0,0.0,0.0,0.2690175771713257,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506997182965,-537.7926025390625,300.88494873046875,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821209698915481,-1521.4385986328125,304.1588134765625,0.7784366607666016,0.1369625031948089,0.0968388095498085,293.2206420898437,297.1499938964844,293.1499938964844,0.1450284868478775,-3247.676025390625,304.1573486328125,0.9050459265708924,0.2171908915042877,0.2067364603281021,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091997005045,-2072.409912109375,298.6728210449219,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.177717313170433,0.926743984222412,0.926743984222412,1.0,1.0,-0.7518227100372314,0.3238874971866607,0.427935242652893,0.1197842881083488,0.0,0.0,0.0647232607007026,25.83261108398437,25.0,0.4970815777778625,-3767.425048828125,57.16513442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840396583080291,0.0,0.0,0.0,0.0,1.0,0.002663186751306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862996280193328,0.0991894379258155,-0.0128898080438375,0.0,8.528956823283806e-05,0.0,0.0,3.8055591583251953,0.0,0.0,0.0,0.2689889967441559,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080212047323584,-536.47314453125,300.8611755371094,0.5495009422302246,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495009422302246,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811865925788879,-1508.01171875,304.1589050292969,0.7759593725204468,0.1357334405183792,0.0959846451878547,293.22052001953125,297.1499938964844,293.1499938964844,0.1443038880825042,-3234.68798828125,304.1573486328125,0.903614580631256,0.2163177132606506,0.2059124112129211,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760706938803,-2062.31103515625,298.63641357421875,0.5495009422302246,0.050000000745058,0.2288559228181839,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775131374597549,0.926819622516632,0.926819622516632,1.0,1.0,-0.7498155832290649,0.3230334222316742,0.4267821311950683,0.1193398088216781,0.0,0.0,0.0626888796687126,25.8353271484375,25.0,0.4583854377269745,-3751.3369140625,56.887786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0836655646562576,0.0,0.0,0.0,0.0,1.0,0.0027404087595641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856191664934158,0.0992126315832138,-0.0135934641584753,0.0,8.490990876452997e-05,0.0,0.0,3.805553674697876,0.0,0.0,0.0,0.2689602673053741,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.007962254807353,-533.8203125,300.8133239746094,0.5492718815803528,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792895630002021,-1480.8270263671875,304.1590881347656,0.7709348797798157,0.1332448273897171,0.0942550227046012,293.2203063964844,297.1499938964844,293.1499938964844,0.1428615897893905,-3208.79345703125,304.15728759765625,0.9008038640022278,0.2145762294530868,0.2042688578367233,293.3528747558594,297.1499938964844,293.1499938964844,0.005609911866486,-2042.02734375,298.56329345703125,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277099609375,291.1805725097656,1.0,0.1771028935909271,0.9269710183143616,0.9269710183143616,1.0,1.0,-0.745781421661377,0.3213172852993011,0.4244641363620758,0.1184479296207428,0.0,0.0,0.0585946552455425,25.84047508239746,25.0,0.3927464187145233,-3719.268798828125,56.332984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.082920990884304,0.0,0.0,0.0,0.0,1.0,0.0028892504051327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842654779553413,0.0992511734366417,-0.0149856973439455,0.0,8.415426418650895e-05,0.0,0.0,3.8052499294281006,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.007962254807353,-533.8203125,300.8133239746094,0.5492718815803528,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792895630002021,-1480.8270263671875,304.1590881347656,0.7709348797798157,0.1332448273897171,0.0942550227046012,293.2203063964844,297.1499938964844,293.1499938964844,0.1428615897893905,-3208.79345703125,304.15728759765625,0.9008038640022278,0.2145762294530868,0.2042688578367233,293.3528747558594,297.1499938964844,293.1499938964844,0.005609911866486,-2042.02734375,298.56329345703125,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277099609375,291.1805725097656,1.0,0.1771028935909271,0.9269710183143616,0.9269710183143616,1.0,1.0,-0.745781421661377,0.3213172852993011,0.4244641363620758,0.1184479296207428,0.0,0.0,0.0585946552455425,25.84047508239746,25.0,0.3927464187145233,-3719.268798828125,56.332984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.082920990884304,0.0,0.0,0.0,0.0,1.0,0.0028892504051327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842654779553413,0.0992511734366417,-0.0149856973439455,0.0,8.415426418650895e-05,0.0,0.0,3.8052499294281006,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034343361854,-531.152099609375,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773567780852317,-1453.24462890625,304.1592712402344,0.7658300995826721,0.1307195574045181,0.0924996957182884,293.2200927734375,297.1499938964844,293.1499938964844,0.1414276510477066,-3182.99365234375,304.1572570800781,0.8979966640472412,0.2128408104181289,0.2026309221982956,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439774878323,-2021.65771484375,298.48980712890625,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271223545074464,0.9271223545074464,1.0,1.0,-0.7417223453521729,0.3195910155773163,0.4221313297748565,0.1175525784492492,0.0,0.0,0.0544711388647556,25.8453311920166,25.0,0.3543583452701568,-3687.386474609375,55.77850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0821819826960563,0.0,0.0,0.0,0.0,1.0,0.0030320645309984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082923375070095,0.0992844253778457,-0.0163610447198152,0.0,8.340426575159654e-05,0.0,0.0,3.804753541946411,0.0,0.0,0.0,0.2688446640968323,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034343361854,-531.152099609375,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773567780852317,-1453.24462890625,304.1592712402344,0.7658300995826721,0.1307195574045181,0.0924996957182884,293.2200927734375,297.1499938964844,293.1499938964844,0.1414276510477066,-3182.99365234375,304.1572570800781,0.8979966640472412,0.2128408104181289,0.2026309221982956,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439774878323,-2021.65771484375,298.48980712890625,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271223545074464,0.9271223545074464,1.0,1.0,-0.7417223453521729,0.3195910155773163,0.4221313297748565,0.1175525784492492,0.0,0.0,0.0544711388647556,25.8453311920166,25.0,0.3543583452701568,-3687.386474609375,55.77850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0821819826960563,0.0,0.0,0.0,0.0,1.0,0.0030320645309984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082923375070095,0.0992844253778457,-0.0163610447198152,0.0,8.340426575159654e-05,0.0,0.0,3.804753541946411,0.0,0.0,0.0,0.2688446640968323,4.0,0.0,1.0
