time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446958214044,-528.4658203125,300.7167053222656,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753844827413559,-1425.236572265625,304.15948486328125,0.760648787021637,0.1281557977199554,0.0907172784209251,293.2198486328125,297.1499938964844,293.1499938964844,0.140002429485321,-3157.293212890625,304.1572265625,0.8951900601387024,0.2111120373010635,0.2009991258382797,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781856015324,-2001.17724609375,298.4159240722656,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762757748365402,0.9272812604904176,0.9272812604904176,1.0,1.0,-0.7376384139060974,0.3178549706935882,0.4197834432125091,0.1166537404060363,0.0,0.0,0.0503153167665004,25.84988784790039,25.0,0.3419195711612701,-3655.681884765625,55.22431182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814502760767936,0.0,0.0,0.0,0.0,1.0,0.0031697733793407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815924033522605,0.0993103012442588,-0.0177178978919982,0.0,8.266167424153537e-05,0.0,0.0,3.80399227142334,0.0,0.0,0.0,0.2687868475914001,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446958214044,-528.4658203125,300.7167053222656,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753844827413559,-1425.236572265625,304.15948486328125,0.760648787021637,0.1281557977199554,0.0907172784209251,293.2198486328125,297.1499938964844,293.1499938964844,0.140002429485321,-3157.293212890625,304.1572265625,0.8951900601387024,0.2111120373010635,0.2009991258382797,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781856015324,-2001.17724609375,298.4159240722656,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762757748365402,0.9272812604904176,0.9272812604904176,1.0,1.0,-0.7376384139060974,0.3178549706935882,0.4197834432125091,0.1166537404060363,0.0,0.0,0.0503153167665004,25.84988784790039,25.0,0.3419195711612701,-3655.681884765625,55.22431182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814502760767936,0.0,0.0,0.0,0.0,1.0,0.0031697733793407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815924033522605,0.0993103012442588,-0.0177178978919982,0.0,8.266167424153537e-05,0.0,0.0,3.80399227142334,0.0,0.0,0.0,0.2687868475914001,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860630117356,-525.7623901367188,300.6679077148437,0.5485948920249939,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948920249939,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733715891838073,-1396.8116455078125,304.15966796875,0.7553989887237549,0.1255542486906051,0.0889082849025726,293.2196044921875,297.1499938964844,293.1499938964844,0.1385860741138458,-3131.696044921875,304.1571655273437,0.8923856616020203,0.2093902826309204,0.1993737816810608,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125557653605,-1980.5936279296875,298.3416748046875,0.5485948920249939,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758590340614318,0.927440106868744,0.927440106868744,1.0,1.0,-0.7335304021835327,0.3161093294620514,0.4174210429191589,0.1157513558864593,0.0,0.0,0.0461271479725837,25.854171752929688,25.0,0.3388702571392059,-3624.160888671875,54.67062759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807268619537353,0.0,0.0,0.0,0.0,1.0,0.0033034784719347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802725255489349,0.099330686032772,-0.0190581567585468,0.0,8.19275010144338e-05,0.0,0.0,3.803036689758301,0.0,0.0,0.0,0.2687291204929352,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860630117356,-525.7623901367188,300.6679077148437,0.5485948920249939,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948920249939,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733715891838073,-1396.8116455078125,304.15966796875,0.7553989887237549,0.1255542486906051,0.0889082849025726,293.2196044921875,297.1499938964844,293.1499938964844,0.1385860741138458,-3131.696044921875,304.1571655273437,0.8923856616020203,0.2093902826309204,0.1993737816810608,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125557653605,-1980.5936279296875,298.3416748046875,0.5485948920249939,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758590340614318,0.927440106868744,0.927440106868744,1.0,1.0,-0.7335304021835327,0.3161093294620514,0.4174210429191589,0.1157513558864593,0.0,0.0,0.0461271479725837,25.854171752929688,25.0,0.3388702571392059,-3624.160888671875,54.67062759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807268619537353,0.0,0.0,0.0,0.0,1.0,0.0033034784719347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802725255489349,0.099330686032772,-0.0190581567585468,0.0,8.19275010144338e-05,0.0,0.0,3.803036689758301,0.0,0.0,0.0,0.2687291204929352,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077567850239574,-524.4041748046875,300.6434020996094,0.5484834313392639,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484834313392639,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723491460084915,-1382.43994140625,304.1597595214844,0.7527494430541992,0.1242389231920242,0.0879936143755912,293.219482421875,297.1499938964844,293.1499938964844,0.137881338596344,-3118.938232421875,304.1571350097656,0.890984833240509,0.2085321694612503,0.1985636949539184,293.35711669921875,297.1499938964844,293.1499938964844,0.00537980068475,-1970.2633056640625,298.3044128417969,0.5484834313392639,0.050000000745058,0.2288922369480133,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911560058594,291.1814270019531,1.0,0.1756498962640762,0.9275195598602296,0.9275195598602296,1.0,1.0,-0.7314671874046326,0.3152328431606293,0.4162343442440033,0.1152988076210022,0.0,0.0,0.0440204739570617,25.85622215270996,25.0,0.3399565517902374,-3608.46875,54.39399719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803685560822486,0.0,0.0,0.0,0.0,1.0,0.0033690901473164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796166807413101,0.0993388965725898,-0.0197222102433443,0.0,8.156386320479214e-05,0.0,0.0,3.802489042282105,0.0,0.0,0.0,0.2687003016471863,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077275387011468,-523.0418701171875,300.61883544921875,0.5483723282814026,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483723282814026,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713157057762146,-1367.9619140625,304.1598815917969,0.7500839829444885,0.1229141801595687,0.0870721861720085,293.2193603515625,297.1499938964844,293.1499938964844,0.1371789425611496,-3106.208740234375,304.1571350097656,0.8895851373672485,0.2076760530471801,0.1977553963661193,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470837883651,-1959.9072265625,298.2670593261719,0.5483723282814026,0.050000000745058,0.2288962304592132,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754402667284011,0.927607536315918,0.927607536315918,1.0,1.0,-0.7293980121612549,0.3143542110919952,0.415043830871582,0.1148455664515495,0.0,0.0,0.0419052615761756,25.858213424682617,25.0,0.3402642011642456,-3592.82568359375,54.11753082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0800125896930694,0.0,0.0,0.0,0.0,1.0,0.0034340221900492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789635479450225,0.0993460491299629,-0.0203825049102306,0.0,8.120260463329032e-05,0.0,0.0,3.8019051551818848,0.0,0.0,0.0,0.2686715424060821,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.007669139187783,-520.3050537109375,300.5694274902344,0.5481512546539307,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481512546539307,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692156627774238,-1338.6983642578125,304.1600646972656,0.7447066903114319,0.120236650109291,0.085209734737873,293.2191162109375,297.1499938964844,293.1499938964844,0.1357813328504562,-3080.83740234375,304.1570739746094,0.8867902755737305,0.2059696912765503,0.1961442828178405,293.35888671875,297.1499938964844,293.1499938964844,0.0052817654795944,-1939.119140625,298.1921081542969,0.5481512546539307,0.050000000745058,0.2289041876792907,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.1817932128906,1.0,0.17501962184906,0.9277834892272948,0.9277834892272948,1.0,1.0,-0.7252428531646729,0.3125903904438019,0.4126524925231933,0.1139365956187248,0.0,0.0,0.0376503616571426,25.86200523376465,25.0,0.3387840688228607,-3561.692626953125,53.56525039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793075188994407,0.0,0.0,0.0,0.0,1.0,0.0035622071009129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776657313108444,0.099357858300209,-0.0216921251267194,0.0,8.048705058172345e-05,0.0,0.0,3.800654411315918,0.0,0.0,0.0,0.268614262342453,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.007669139187783,-520.3050537109375,300.5694274902344,0.5481512546539307,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481512546539307,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692156627774238,-1338.6983642578125,304.1600646972656,0.7447066903114319,0.120236650109291,0.085209734737873,293.2191162109375,297.1499938964844,293.1499938964844,0.1357813328504562,-3080.83740234375,304.1570739746094,0.8867902755737305,0.2059696912765503,0.1961442828178405,293.35888671875,297.1499938964844,293.1499938964844,0.0052817654795944,-1939.119140625,298.1921081542969,0.5481512546539307,0.050000000745058,0.2289041876792907,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.1817932128906,1.0,0.17501962184906,0.9277834892272948,0.9277834892272948,1.0,1.0,-0.7252428531646729,0.3125903904438019,0.4126524925231933,0.1139365956187248,0.0,0.0,0.0376503616571426,25.86200523376465,25.0,0.3387840688228607,-3561.692626953125,53.56525039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793075188994407,0.0,0.0,0.0,0.0,1.0,0.0035622071009129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776657313108444,0.099357858300209,-0.0216921251267194,0.0,8.048705058172345e-05,0.0,0.0,3.800654411315918,0.0,0.0,0.0,0.268614262342453,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108998619019,-517.5535278320312,300.519775390625,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670716166496276,-1309.04833984375,304.1602783203125,0.7392649054527283,0.1175239160656929,0.083322525024414,293.2188720703125,297.1499938964844,293.1499938964844,0.1343930065631866,-3055.57861328125,304.15704345703125,0.8840019702911377,0.204270988702774,0.1945402920246124,293.3600158691406,297.1499938964844,293.1499938964844,0.0052166348323225,-1918.2420654296875,298.1167907714844,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.174597293138504,0.927959442138672,0.927959442138672,1.0,1.0,-0.7210662364959717,0.3108181357383728,0.4102480709552765,0.1130245178937912,0.0,0.0,0.033363938331604,25.86557579040528,25.0,0.3422392606735229,-3530.779296875,53.01408004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786110535264015,0.0,0.0,0.0,0.0,1.0,0.0036886802408844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763797909021377,0.0993669927120208,-0.0229872036725282,0.0,7.978022040333599e-05,0.0,0.0,3.799318790435791,0.0,0.0,0.0,0.2685573995113373,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108998619019,-517.5535278320312,300.519775390625,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670716166496276,-1309.04833984375,304.1602783203125,0.7392649054527283,0.1175239160656929,0.083322525024414,293.2188720703125,297.1499938964844,293.1499938964844,0.1343930065631866,-3055.57861328125,304.15704345703125,0.8840019702911377,0.204270988702774,0.1945402920246124,293.3600158691406,297.1499938964844,293.1499938964844,0.0052166348323225,-1918.2420654296875,298.1167907714844,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.174597293138504,0.927959442138672,0.927959442138672,1.0,1.0,-0.7210662364959717,0.3108181357383728,0.4102480709552765,0.1130245178937912,0.0,0.0,0.033363938331604,25.86557579040528,25.0,0.3422392606735229,-3530.779296875,53.01408004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786110535264015,0.0,0.0,0.0,0.0,1.0,0.0036886802408844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763797909021377,0.0993669927120208,-0.0229872036725282,0.0,7.978022040333599e-05,0.0,0.0,3.799318790435791,0.0,0.0,0.0,0.2685573995113373,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095640495419,-512.6907348632812,300.4371643066406,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635301172733306,-1260.428955078125,304.1628112792969,0.7295069694519043,0.1125969961285591,0.0802231952548027,293.2291564941406,297.1499938964844,293.1499938964844,0.1316771656274795,-3005.538330078125,304.1592712402344,0.8775204420089722,0.2004219591617584,0.1913486719131469,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190070807933,-1886.5731201171875,298.0080261230469,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1843566894531,1.0,0.1741082072257995,0.9281449913978576,0.9281449913978576,1.0,1.0,-0.7135851979255676,0.3076336979866028,0.4059514999389648,0.1114123538136482,0.0,0.0,0.0288117863237857,26.01148796081543,25.0,3.7648072242736816,-3496.207763671875,52.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779192894697189,0.0,0.0,0.0,0.0,1.0,0.0038158327806741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750741511583328,0.0993601828813552,-0.0242860373109579,0.0,7.907817780505866e-05,0.0,0.0,3.79736590385437,0.0,0.0,0.0,0.2684983313083648,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095640495419,-512.6907348632812,300.4371643066406,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635301172733306,-1260.428955078125,304.1628112792969,0.7295069694519043,0.1125969961285591,0.0802231952548027,293.2291564941406,297.1499938964844,293.1499938964844,0.1316771656274795,-3005.538330078125,304.1592712402344,0.8775204420089722,0.2004219591617584,0.1913486719131469,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190070807933,-1886.5731201171875,298.0080261230469,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1843566894531,1.0,0.1741082072257995,0.9281449913978576,0.9281449913978576,1.0,1.0,-0.7135851979255676,0.3076336979866028,0.4059514999389648,0.1114123538136482,0.0,0.0,0.0288117863237857,26.01148796081543,25.0,3.7648072242736816,-3496.207763671875,52.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779192894697189,0.0,0.0,0.0,0.0,1.0,0.0038158327806741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750741511583328,0.0993601828813552,-0.0242860373109579,0.0,7.907817780505866e-05,0.0,0.0,3.79736590385437,0.0,0.0,0.0,0.2684983313083648,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220891110599,-508.4117431640625,300.36114501953125,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600013546645641,-1212.7584228515625,304.16436767578125,0.7199983596801758,0.1083878651261329,0.0771981179714202,293.23406982421875,297.1499938964844,293.1499938964844,0.129110112786293,-2958.226318359375,304.160400390625,0.8717513680458069,0.1974146068096161,0.1883642971515655,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316774286329,-1857.8798828125,297.906005859375,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735645532608032,0.9283306002616882,0.9283306002616882,1.0,1.0,-0.7064241170883179,0.3045927584171295,0.4018313586711883,0.1098629385232925,0.0,0.0,0.0236425194889307,26.108169555664062,25.0,2.719405174255371,-3460.8173828125,51.3914680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772168710827827,0.0,0.0,0.0,0.0,1.0,0.0039555351249873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736007690429687,0.0993023663759231,-0.0257015917450189,0.0,7.836530858185142e-05,0.0,0.0,3.793246507644653,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220891110599,-508.4117431640625,300.36114501953125,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600013546645641,-1212.7584228515625,304.16436767578125,0.7199983596801758,0.1083878651261329,0.0771981179714202,293.23406982421875,297.1499938964844,293.1499938964844,0.129110112786293,-2958.226318359375,304.160400390625,0.8717513680458069,0.1974146068096161,0.1883642971515655,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316774286329,-1857.8798828125,297.906005859375,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735645532608032,0.9283306002616882,0.9283306002616882,1.0,1.0,-0.7064241170883179,0.3045927584171295,0.4018313586711883,0.1098629385232925,0.0,0.0,0.0236425194889307,26.108169555664062,25.0,2.719405174255371,-3460.8173828125,51.3914680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772168710827827,0.0,0.0,0.0,0.0,1.0,0.0039555351249873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736007690429687,0.0993023663759231,-0.0257015917450189,0.0,7.836530858185142e-05,0.0,0.0,3.793246507644653,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809428140521,-506.4067687988281,300.3243713378906,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583409294486045,-1190.6063232421875,304.164794921875,0.7154584527015686,0.1063944995403289,0.0757859051227569,293.2355651855469,297.1499938964844,293.1499938964844,0.1279874593019485,-2937.556640625,304.1605529785156,0.8693169951438904,0.1960559338331222,0.187046393752098,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898824654519,-1844.154541015625,297.85601806640625,0.5457026958465576,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371459960937,291.1869506835937,1.0,0.1732841730117797,0.9284234046936036,0.9284234046936036,1.0,1.0,-0.7031654119491577,0.3032101690769195,0.3999552428722381,0.1091590076684951,0.0,0.0,0.0211508944630622,26.134496688842773,25.0,0.9404221773147584,-3443.75439453125,51.00266647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768590718507766,0.0,0.0,0.0,0.0,1.0,0.0040269950404763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728738754987716,0.0992922559380531,-0.0264183823019266,0.0,7.800218736520037e-05,0.0,0.0,3.7918930053710938,0.0,0.0,0.0,0.2683939635753631,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410766199231,-504.4634399414063,300.2882385253906,0.5454663634300232,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663634300232,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567143186926841,-1169.0665283203125,304.1650390625,0.7108628749847412,0.1044466942548751,0.0744101926684379,293.2366638183594,297.1499938964844,293.1499938964844,0.1269243955612182,-2917.978515625,304.1605834960937,0.867047131061554,0.1947542279958725,0.1857917457818985,293.3896179199219,297.1499938964844,293.1499938964844,0.0049490192905068,-1830.7164306640625,297.8065490722656,0.5454663634300232,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730005145072937,0.9285426139831544,0.9285426139831544,1.0,1.0,-0.7000234127044678,0.301878422498703,0.3981449902057647,0.1084814816713333,0.0,0.0,0.0187575574964284,26.15264892578125,25.0,-0.5357969403266907,-3427.44140625,50.62131118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764975920319557,0.0,0.0,0.0,0.0,1.0,0.0040970835834741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721819326281547,0.0992972254753112,-0.0271152984350919,0.0,7.763532630633563e-05,0.0,0.0,3.791163206100464,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.007264127023518,-500.69427490234375,300.2176208496094,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535229742527008,-1127.2359619140625,304.16534423828125,0.7013835310935974,0.1006495729088783,0.0717362463474273,293.2380676269531,297.1499938964844,293.1499938964844,0.1249178275465965,-2880.972900390625,304.160400390625,0.8628436923027039,0.192273199558258,0.1834128946065902,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693781718611,-1804.4114990234373,297.7091064453125,0.5450907945632935,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724278479814529,0.9287810921669006,0.9287810921669006,1.0,1.0,-0.6939828991889954,0.2993201613426208,0.3946627676486969,0.107180580496788,0.0,0.0,0.0142146004363894,26.172550201416016,25.0,-2.2972846031188965,-3396.636962890625,49.87651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757695958018302,0.0,0.0,0.0,0.0,1.0,0.0042320643551647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893910050392,0.099325992166996,-0.0284366011619567,0.0,7.68965037423186e-05,0.0,0.0,3.790564775466919,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.007264127023518,-500.69427490234375,300.2176208496094,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535229742527008,-1127.2359619140625,304.16534423828125,0.7013835310935974,0.1006495729088783,0.0717362463474273,293.2380676269531,297.1499938964844,293.1499938964844,0.1249178275465965,-2880.972900390625,304.160400390625,0.8628436923027039,0.192273199558258,0.1834128946065902,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693781718611,-1804.4114990234373,297.7091064453125,0.5450907945632935,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724278479814529,0.9287810921669006,0.9287810921669006,1.0,1.0,-0.6939828991889954,0.2993201613426208,0.3946627676486969,0.107180580496788,0.0,0.0,0.0142146004363894,26.172550201416016,25.0,-2.2972846031188965,-3396.636962890625,49.87651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757695958018302,0.0,0.0,0.0,0.0,1.0,0.0042320643551647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893910050392,0.099325992166996,-0.0284366011619567,0.0,7.68965037423186e-05,0.0,0.0,3.790564775466919,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917036548256,-497.2503356933594,300.1470642089844,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504225715994834,-1087.16259765625,304.1653747558594,0.6919201016426086,0.0969467908143997,0.0691360309720039,293.2386779785156,297.1499938964844,293.1499938964844,0.1231032758951187,-2847.57568359375,304.1599426269531,0.8589611649513245,0.1899164319038391,0.1811624616384506,293.3982238769531,297.1499938964844,293.1499938964844,0.0047918790951371,-1779.1136474609375,297.6105651855469,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1773681640625,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1724548339844,1.0,0.1718529015779495,0.9290195107460022,0.9290195107460022,1.0,1.0,-0.6881797313690186,0.2968647480010986,0.3913149833679199,0.1059326156973838,0.0,0.0,0.0108463782817125,26.177715301513672,25.0,-26.664278030395508,-3292.593017578125,49.15235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,301.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.0750002562999725,0.0,0.0,0.0,0.0,1.0,0.0046351109631359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656509920954704,0.0978075414896011,-0.0321565493941307,0.0,7.611572800669819e-05,0.0,0.0,3.726666927337648,0.0,0.0,0.0,0.2679591476917267,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917036548256,-497.2503356933594,300.1470642089844,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504225715994834,-1087.16259765625,304.1653747558594,0.6919201016426086,0.0969467908143997,0.0691360309720039,293.2386779785156,297.1499938964844,293.1499938964844,0.1231032758951187,-2847.57568359375,304.1599426269531,0.8589611649513245,0.1899164319038391,0.1811624616384506,293.3982238769531,297.1499938964844,293.1499938964844,0.0047918790951371,-1779.1136474609375,297.6105651855469,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1773681640625,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1724548339844,1.0,0.1718529015779495,0.9290195107460022,0.9290195107460022,1.0,1.0,-0.6881797313690186,0.2968647480010986,0.3913149833679199,0.1059326156973838,0.0,0.0,0.0108463782817125,26.177715301513672,25.0,-26.664278030395508,-3292.593017578125,49.15235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,301.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.0750002562999725,0.0,0.0,0.0,0.0,1.0,0.0046351109631359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656509920954704,0.0978075414896011,-0.0321565493941307,0.0,7.611572800669819e-05,0.0,0.0,3.726666927337648,0.0,0.0,0.0,0.2679591476917267,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071320869028568,-494.8241882324219,300.0697631835937,0.5445702075958252,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5445702075958252,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474679879844188,-1049.5797119140625,304.1651916503906,0.6824532747268677,0.0933095142245292,0.0665846988558769,293.2387390136719,297.1499938964844,293.1499938964844,0.121605783700943,-2820.380615234375,304.1591491699219,0.855301558971405,0.1876552850008011,0.1790066510438919,293.40093994140625,297.1499938964844,293.1499938964844,0.0047231689095497,-1758.0250244140625,297.5000305175781,0.5445702075958252,0.050000000745058,0.2290354371070861,291.14385986328125,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.14483642578125,1.0,0.1712799221277237,0.9292635917663574,0.9292635917663574,1.0,1.0,-0.6825453639030457,0.2944830358028412,0.3880623281002044,0.1047228053212165,0.0,0.0,0.014127324335277,26.174015045166016,25.0,-10.056384086608888,-3358.602783203125,48.44660568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35626220703125,301.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.0739932432770729,0.0,0.0,0.0,0.0,1.0,0.0045527042821049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693851634860038,0.1008099019527435,-0.0314247347414493,0.0,7.509373972425237e-05,0.0,0.0,3.843464374542236,0.0,0.0,0.0,0.2683394849300384,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071320869028568,-494.8241882324219,300.0697631835937,0.5445702075958252,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5445702075958252,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474679879844188,-1049.5797119140625,304.1651916503906,0.6824532747268677,0.0933095142245292,0.0665846988558769,293.2387390136719,297.1499938964844,293.1499938964844,0.121605783700943,-2820.380615234375,304.1591491699219,0.855301558971405,0.1876552850008011,0.1790066510438919,293.40093994140625,297.1499938964844,293.1499938964844,0.0047231689095497,-1758.0250244140625,297.5000305175781,0.5445702075958252,0.050000000745058,0.2290354371070861,291.14385986328125,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.14483642578125,1.0,0.1712799221277237,0.9292635917663574,0.9292635917663574,1.0,1.0,-0.6825453639030457,0.2944830358028412,0.3880623281002044,0.1047228053212165,0.0,0.0,0.014127324335277,26.174015045166016,25.0,-10.056384086608888,-3358.602783203125,48.44660568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35626220703125,301.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.0739932432770729,0.0,0.0,0.0,0.0,1.0,0.0045527042821049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693851634860038,0.1008099019527435,-0.0314247347414493,0.0,7.509373972425237e-05,0.0,0.0,3.843464374542236,0.0,0.0,0.0,0.2683394849300384,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.007049714680761,-490.1072692871094,300.0122985839844,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441956743597984,-1007.6787109375,304.16558837890625,0.6729690432548523,0.0897073745727539,0.064065046608448,293.23846435546875,297.1499938964844,293.1499938964844,0.1195506155490875,-2781.52685546875,304.1595153808594,0.8518017530441284,0.1854628920555114,0.1769235879182815,293.4031066894531,297.1499938964844,293.1499938964844,0.004642114508897,-1728.668701171875,297.4213256835937,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1715393066406,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.17236328125,1.0,0.170711413025856,0.929507613182068,0.929507613182068,1.0,1.0,-0.677034318447113,0.292155385017395,0.384878933429718,0.1035412549972534,0.0,0.0,0.0095090782269835,26.16524124145508,25.0,5.105201244354248,-3258.528564453125,47.757572174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,301.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.82421875,18000.0,0.0,0.0,0.0733158960938453,0.0,0.0,0.0,0.0,1.0,0.0047940909862518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644990280270576,0.0980200320482254,-0.0335210040211677,0.0,7.440631452482194e-05,0.0,0.0,3.735114097595215,0.0,0.0,0.0,0.2679273784160614,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.007049714680761,-490.1072692871094,300.0122985839844,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441956743597984,-1007.6787109375,304.16558837890625,0.6729690432548523,0.0897073745727539,0.064065046608448,293.23846435546875,297.1499938964844,293.1499938964844,0.1195506155490875,-2781.52685546875,304.1595153808594,0.8518017530441284,0.1854628920555114,0.1769235879182815,293.4031066894531,297.1499938964844,293.1499938964844,0.004642114508897,-1728.668701171875,297.4213256835937,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1715393066406,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.17236328125,1.0,0.170711413025856,0.929507613182068,0.929507613182068,1.0,1.0,-0.677034318447113,0.292155385017395,0.384878933429718,0.1035412549972534,0.0,0.0,0.0095090782269835,26.16524124145508,25.0,5.105201244354248,-3258.528564453125,47.757572174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,301.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.82421875,18000.0,0.0,0.0,0.0733158960938453,0.0,0.0,0.0,0.0,1.0,0.0047940909862518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644990280270576,0.0980200320482254,-0.0335210040211677,0.0,7.440631452482194e-05,0.0,0.0,3.735114097595215,0.0,0.0,0.0,0.2679273784160614,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070199454203248,-488.9480285644531,299.97491455078125,0.5442749261856079,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5442749261856079,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.042737990617752,-989.4371337890624,304.1653747558594,0.6682037115097046,0.0879095718264579,0.0628082826733589,293.2382507324219,297.1499938964844,293.1499938964844,0.1188919618725776,-2769.645263671875,304.1589660644531,0.8500891923904419,0.1843861043453216,0.1759007275104522,293.404052734375,297.1499938964844,293.1499938964844,0.0046061337925493,-1717.68896484375,297.3677978515625,0.5442749261856079,0.050000000745058,0.2290466129779815,291.1576843261719,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.1441345214844,1.0,0.170429065823555,0.9296296238899232,0.9296296238899232,1.0,1.0,-0.6743045449256897,0.2910030782222748,0.3833014667034149,0.1029566824436187,0.0,0.0,0.0101684397086501,26.16015243530273,25.0,-54.863807678222656,-3157.301513671875,47.41807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468017578125,300.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25,18000.0,0.0,0.0,0.0728944018483161,0.0,0.0,0.0,0.0,1.0,0.0052696480415761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594085529446601,0.096532791852951,-0.0371242389082908,0.0,7.397855370072648e-05,0.0,0.0,3.6699447631835938,0.0,0.0,0.0,0.2676055431365967,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069984411820769,-488.4456481933594,299.9306335449219,0.5441840291023254,0.050000000745058,0.0458539649844169,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5441840291023254,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413454584777355,-972.1727294921876,304.1651306152344,0.6634407043457031,0.0861192792654037,0.061554729938507,293.2379455566406,297.1499938964844,293.1499938964844,0.1183806806802749,-2760.723388671875,304.15826416015625,0.8484044075012207,0.1833257973194122,0.1748918294906616,293.40478515625,297.1499938964844,293.1499938964844,0.0045766159892082,-1709.7027587890625,297.3028564453125,0.5441840291023254,0.050000000745058,0.2290500551462173,291.1217956542969,291.1499938964844,275.3237609863281,272.7252502441406,286.3185729980469,294.6579284667969,291.11700439453125,1.0,0.1701481491327285,0.9297575354576112,0.9297575354576112,1.0,1.0,-0.6715951561927795,0.2898599803447723,0.3817351758480072,0.1023769974708557,0.0,0.0,0.0157145857810974,26.15451431274414,25.0,-23.422239303588867,-3335.926513671875,47.08218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,301.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.583984375,18000.0,0.0,0.0,0.0723314136266708,0.0,0.0,0.0,0.0,1.0,0.0047763693146407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688234716653823,0.1021750792860984,-0.033351607620716,0.0,7.340718730119988e-05,0.0,0.0,3.8922696113586426,0.0,0.0,0.0,0.2684130668640136,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069075264036655,-482.5765380859375,299.8834533691406,0.5440119504928589,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5440119504928589,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379226431250572,-928.2303466796876,304.1658020019531,0.6539590954780579,0.0825446397066116,0.0590582340955734,293.2372741699219,297.1499938964844,293.1499938964844,0.1160810366272926,-2716.349365234375,304.15936279296875,0.8451088070869446,0.1812378317117691,0.1729123145341873,293.4062805175781,297.1499938964844,293.1499938964844,0.0044928984716534,-1676.8936767578125,297.2400207519531,0.5440119504928589,0.050000000745058,0.2290565967559814,291.1776428222656,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.187255859375,1.0,0.1695910692214965,0.9300132989883424,0.9300132989883424,1.0,1.0,-0.6662344932556152,0.2875995337963104,0.3786349296569824,0.1012314558029174,0.0,0.0,0.0093204416334629,26.14202308654785,25.0,53.16788101196289,-3302.63134765625,46.421165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,301.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.396484375,18000.0,0.0,0.0,0.0718710571527481,0.0,0.0,0.0,0.0,1.0,0.0046272124163806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676556304097175,0.099763311445713,-0.0321076773107051,0.0,7.293998351087794e-05,0.0,0.0,3.806238889694214,0.0,0.0,0.0,0.2682052552700043,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069075264036655,-482.5765380859375,299.8834533691406,0.5440119504928589,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5440119504928589,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379226431250572,-928.2303466796876,304.1658020019531,0.6539590954780579,0.0825446397066116,0.0590582340955734,293.2372741699219,297.1499938964844,293.1499938964844,0.1160810366272926,-2716.349365234375,304.15936279296875,0.8451088070869446,0.1812378317117691,0.1729123145341873,293.4062805175781,297.1499938964844,293.1499938964844,0.0044928984716534,-1676.8936767578125,297.2400207519531,0.5440119504928589,0.050000000745058,0.2290565967559814,291.1776428222656,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.187255859375,1.0,0.1695910692214965,0.9300132989883424,0.9300132989883424,1.0,1.0,-0.6662344932556152,0.2875995337963104,0.3786349296569824,0.1012314558029174,0.0,0.0,0.0093204416334629,26.14202308654785,25.0,53.16788101196289,-3302.63134765625,46.421165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,301.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.396484375,18000.0,0.0,0.0,0.0718710571527481,0.0,0.0,0.0,0.0,1.0,0.0046272124163806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676556304097175,0.099763311445713,-0.0321076773107051,0.0,7.293998351087794e-05,0.0,0.0,3.806238889694214,0.0,0.0,0.0,0.2682052552700043,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068662888370454,-482.1108093261719,299.79412841796875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352505594491958,-895.2198486328125,304.1649169921875,0.6444669365882874,0.0789522677659988,0.0565489791333675,293.23651123046875,297.1499938964844,293.1499938964844,0.1153699904680252,-2704.874755859375,304.1572570800781,0.841854989528656,0.1791818737983703,0.1709606498479843,293.40753173828125,297.1499938964844,293.1499938964844,0.0044285929761826,-1660.480224609375,297.1088562011719,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1054992675781,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.6753234863281,291.0672607421875,1.0,0.1690395921468734,0.9302690625190736,0.9302690625190736,1.0,1.0,-0.6608920693397522,0.2853483259677887,0.3755437731742859,0.1000917553901672,0.0,0.0,0.0164414048194885,26.13055229187012,25.0,-137.82394409179688,-3190.00244140625,45.77022171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,299.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3515625,18000.0,0.0,0.0,0.0709662437438964,0.0,0.0,0.0,0.0,1.0,0.005603227764368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617184713482856,0.1010323762893676,-0.0393139086663723,0.0,7.20217140042223e-05,0.0,0.0,3.832884788513184,0.0,0.0,0.0,0.2680598497390747,4.0,0.0,1.0
