time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068662888370454,-482.1108093261719,299.79412841796875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352505594491958,-895.2198486328125,304.1649169921875,0.6444669365882874,0.0789522677659988,0.0565489791333675,293.23651123046875,297.1499938964844,293.1499938964844,0.1153699904680252,-2704.874755859375,304.1572570800781,0.841854989528656,0.1791818737983703,0.1709606498479843,293.40753173828125,297.1499938964844,293.1499938964844,0.0044285929761826,-1660.480224609375,297.1088562011719,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1054992675781,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.6753234863281,291.0672607421875,1.0,0.1690395921468734,0.9302690625190736,0.9302690625190736,1.0,1.0,-0.6608920693397522,0.2853483259677887,0.3755437731742859,0.1000917553901672,0.0,0.0,0.0164414048194885,26.13055229187012,25.0,-137.82394409179688,-3190.00244140625,45.77022171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,299.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3515625,18000.0,0.0,0.0,0.0709662437438964,0.0,0.0,0.0,0.0,1.0,0.005603227764368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617184713482856,0.1010323762893676,-0.0393139086663723,0.0,7.20217140042223e-05,0.0,0.0,3.832884788513184,0.0,0.0,0.0,0.2680598497390747,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.006779019255191,-476.06646728515625,299.74639892578125,0.5436773896217346,0.050000000745058,0.0458578318357467,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5436773896217346,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318682938814163,-850.5787353515625,304.1656494140625,0.6350991725921631,0.0753906443715095,0.0540579855442047,293.23553466796875,297.1499938964844,293.1499938964844,0.113013856112957,-2658.7978515625,304.158935546875,0.8387078046798706,0.1771851480007171,0.1690653413534164,293.408447265625,297.1499938964844,293.1499938964844,0.004351935815066,-1628.855712890625,297.0442810058594,0.5436773896217346,0.050000000745058,0.2290693521499633,291.15582275390625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854553222656,291.18121337890625,1.0,0.1684946566820144,0.9305374622344972,0.9305374622344972,1.0,1.0,-0.6556382775306702,0.2831363976001739,0.3725019097328186,0.0989728197455406,0.0,0.0,0.0170910637825727,26.11702346801757,25.0,105.8180160522461,-3378.114990234375,45.1340217590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0703862383961677,0.0,0.0,0.0,0.0,1.0,0.0044528264552354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726116970181465,0.1031576693058013,-0.0305459722876548,0.0,7.143308903323486e-05,0.0,0.0,3.9410691261291504,0.0,0.0,0.0,0.268743485212326,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.006779019255191,-476.06646728515625,299.74639892578125,0.5436773896217346,0.050000000745058,0.0458578318357467,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5436773896217346,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318682938814163,-850.5787353515625,304.1656494140625,0.6350991725921631,0.0753906443715095,0.0540579855442047,293.23553466796875,297.1499938964844,293.1499938964844,0.113013856112957,-2658.7978515625,304.158935546875,0.8387078046798706,0.1771851480007171,0.1690653413534164,293.408447265625,297.1499938964844,293.1499938964844,0.004351935815066,-1628.855712890625,297.0442810058594,0.5436773896217346,0.050000000745058,0.2290693521499633,291.15582275390625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854553222656,291.18121337890625,1.0,0.1684946566820144,0.9305374622344972,0.9305374622344972,1.0,1.0,-0.6556382775306702,0.2831363976001739,0.3725019097328186,0.0989728197455406,0.0,0.0,0.0170910637825727,26.11702346801757,25.0,105.8180160522461,-3378.114990234375,45.1340217590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0703862383961677,0.0,0.0,0.0,0.0,1.0,0.0044528264552354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726116970181465,0.1031576693058013,-0.0305459722876548,0.0,7.143308903323486e-05,0.0,0.0,3.9410691261291504,0.0,0.0,0.0,0.268743485212326,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066923233680427,-470.8262634277344,299.6992492675781,0.5435050129890442,0.050000000745058,0.0458591505885124,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.5435050129890442,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287761706858873,-810.9027099609375,304.1654968261719,0.6255267262458801,0.0717733576893806,0.0515415109694004,293.23468017578125,297.1499938964844,293.1499938964844,0.1111059710383415,-2622.11328125,304.1590270996094,0.8355610370635986,0.17519111931324,0.167182058095932,293.4097595214844,297.1499938964844,293.1499938964844,0.004264255054295,-1596.0753173828125,296.9811706542969,0.5435050129890442,0.050000000745058,0.2290759533643722,291.2101135253906,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1885681152344,1.0,0.1679552048444748,0.9308059215545654,0.9308059215545654,1.0,1.0,-0.6503692269325256,0.2809192538261413,0.3694499731063843,0.0978529155254364,0.0,0.0,0.0033563941251486,26.106201171875,25.0,-93.15496826171876,-2619.995849609375,44.50543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,299.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.41015625,18000.0,0.0,0.0,0.0704807043075561,0.0,0.0,0.0,0.0,1.0,0.0068038022145628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379614792764186,0.0847035497426986,-0.0467420667409896,0.0,7.152895705075935e-05,0.0,0.0,3.207613229751587,0.0,0.0,0.0,0.2657464444637298,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066923233680427,-470.8262634277344,299.6992492675781,0.5435050129890442,0.050000000745058,0.0458591505885124,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.5435050129890442,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287761706858873,-810.9027099609375,304.1654968261719,0.6255267262458801,0.0717733576893806,0.0515415109694004,293.23468017578125,297.1499938964844,293.1499938964844,0.1111059710383415,-2622.11328125,304.1590270996094,0.8355610370635986,0.17519111931324,0.167182058095932,293.4097595214844,297.1499938964844,293.1499938964844,0.004264255054295,-1596.0753173828125,296.9811706542969,0.5435050129890442,0.050000000745058,0.2290759533643722,291.2101135253906,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1885681152344,1.0,0.1679552048444748,0.9308059215545654,0.9308059215545654,1.0,1.0,-0.6503692269325256,0.2809192538261413,0.3694499731063843,0.0978529155254364,0.0,0.0,0.0033563941251486,26.106201171875,25.0,-93.15496826171876,-2619.995849609375,44.50543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,299.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.41015625,18000.0,0.0,0.0,0.0704807043075561,0.0,0.0,0.0,0.0,1.0,0.0068038022145628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379614792764186,0.0847035497426986,-0.0467420667409896,0.0,7.152895705075935e-05,0.0,0.0,3.207613229751587,0.0,0.0,0.0,0.2657464444637298,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067090918309986,-474.6657104492188,299.618896484375,0.5434162616729736,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5434162616729736,0.050000000745058,0.0482926070690155,293.28643798828125,297.1499938964844,293.1499938964844,0.0276206042617559,-799.052734375,304.16473388671875,0.6205387711524963,0.0699633657932281,0.0502733998000621,293.2342224121094,297.1499938964844,293.1499938964844,0.1119110956788063,-2640.598876953125,304.1558837890625,0.8339945673942566,0.1742121130228042,0.1662482023239135,293.4100952148437,297.1499938964844,293.1499938964844,0.0042476677335798,-1600.1580810546875,296.8578796386719,0.5434162616729736,0.050000000745058,0.2290793508291244,291.07098388671875,291.1499938964844,275.2357177734375,272.68609619140625,286.2965393066406,294.6982116699219,290.99365234375,1.0,0.1676871478557586,0.9309401512145996,0.9309401512145996,1.0,1.0,-0.6477323770523071,0.2798102498054504,0.3679221272468567,0.0972930938005447,0.0,0.0,0.0214846804738044,26.10138893127441,25.0,-262.9692077636719,-3161.874267578125,44.19392013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,298.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.650390625,18000.0,0.0,0.0,0.0695403516292572,0.0,0.0,0.0,0.0,1.0,0.0061035654507577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610104463994503,0.1034594997763633,-0.042449053376913,0.0,7.057461334625259e-05,0.0,0.0,3.913917779922485,0.0,0.0,0.0,0.2682397365570068,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066972551867365,-474.2137145996094,299.5646667480469,0.5433381199836731,0.050000000745058,0.0458604283630847,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.5433381199836731,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265391897410154,-779.755859375,304.1640319824219,0.6153808832168579,0.0681858286261558,0.0490202084183692,293.2336120605469,297.1499938964844,293.1499938964844,0.1112684532999992,-2628.447998046875,304.1560974121094,0.8324769139289856,0.1732628792524337,0.1653387695550918,293.4101257324219,297.1499938964844,293.1499938964844,0.0042347204871475,-1596.201904296875,296.7761535644531,0.5433381199836731,0.050000000745058,0.2290823459625244,291.00634765625,291.1499938964844,275.2239685058594,272.6807861328125,286.2948303222656,294.7056884765625,291.0536193847656,1.0,0.1674208492040634,0.931081473827362,0.931081473827362,1.0,1.0,-0.6451420187950134,0.2787214815616607,0.3664205372333526,0.096743494272232,0.0,0.0,0.0394810512661933,26.094900131225582,25.0,76.25265502929688,-3429.545654296875,43.88749313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,301.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.171875,18000.0,0.0,0.0,0.0687701851129531,0.0,0.0,0.0,0.0,1.0,0.004716073628515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760203227400779,0.1088828071951866,-0.0328624844551086,0.0,6.979299359954894e-05,0.0,0.0,4.15748929977417,0.0,0.0,0.0,0.2692337930202484,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065561817027628,-462.9653015136719,299.5752258300781,0.5431846976280212,0.050000000745058,0.0458616092801094,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5431846976280212,0.050000000745058,0.0482944846153259,293.287353515625,297.1499938964844,293.1499938964844,0.0231971032917499,-728.4050903320312,304.16485595703125,0.6039942502975464,0.0645892620086669,0.0465222895145416,293.2325439453125,297.1499938964844,293.1499938964844,0.1078540310263633,-2559.625732421875,304.1595764160156,0.829477071762085,0.1713588237762451,0.163545936346054,293.4111633300781,297.1499938964844,293.1499938964844,0.0041214856319129,-1544.0523681640625,296.8050231933594,0.5431846976280212,0.050000000745058,0.2290882319211959,291.22265625,291.1499938964844,275.1996154785156,272.6696472167969,286.2862548828125,294.71246337890625,291.2396850585937,1.0,0.1668933480978012,0.931364119052887,0.931364119052887,1.0,1.0,-0.6400026082992554,0.2765621244907379,0.3634404838085174,0.095655009150505,0.0,0.0,0.0132551025599241,26.08189582824707,25.0,138.29408264160156,-3340.68212890625,43.283912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460021972656,302.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.0693157911300659,0.0,0.0,0.0,0.0,1.0,0.0043477215804159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721678063273429,0.101743072271347,-0.029575265944004,0.0,7.034671580186114e-05,0.0,0.0,3.8890435695648193,0.0,0.0,0.0,0.2686699032783508,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065561817027628,-462.9653015136719,299.5752258300781,0.5431846976280212,0.050000000745058,0.0458616092801094,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5431846976280212,0.050000000745058,0.0482944846153259,293.287353515625,297.1499938964844,293.1499938964844,0.0231971032917499,-728.4050903320312,304.16485595703125,0.6039942502975464,0.0645892620086669,0.0465222895145416,293.2325439453125,297.1499938964844,293.1499938964844,0.1078540310263633,-2559.625732421875,304.1595764160156,0.829477071762085,0.1713588237762451,0.163545936346054,293.4111633300781,297.1499938964844,293.1499938964844,0.0041214856319129,-1544.0523681640625,296.8050231933594,0.5431846976280212,0.050000000745058,0.2290882319211959,291.22265625,291.1499938964844,275.1996154785156,272.6696472167969,286.2862548828125,294.71246337890625,291.2396850585937,1.0,0.1668933480978012,0.931364119052887,0.931364119052887,1.0,1.0,-0.6400026082992554,0.2765621244907379,0.3634404838085174,0.095655009150505,0.0,0.0,0.0132551025599241,26.08189582824707,25.0,138.29408264160156,-3340.68212890625,43.283912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460021972656,302.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.0693157911300659,0.0,0.0,0.0,0.0,1.0,0.0043477215804159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721678063273429,0.101743072271347,-0.029575265944004,0.0,7.034671580186114e-05,0.0,0.0,3.8890435695648193,0.0,0.0,0.0,0.2686699032783508,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0065015186555683,-461.2224426269531,299.49853515625,0.5430005192756653,0.050000000745058,0.0458630248904228,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5430005192756653,0.050000000745058,0.0482959747314453,293.2883605957031,297.1499938964844,293.1499938964844,0.0208544675260782,-692.093017578125,304.1637268066406,0.5911133289337158,0.0609083212912082,0.0439591631293296,293.231689453125,297.1499938964844,293.1499938964844,0.1070155575871467,-2545.143798828125,304.15753173828125,0.8263964653015137,0.1694445013999939,0.1617356389760971,293.4123840332031,297.1499938964844,293.1499938964844,0.0040452484972774,-1521.0845947265625,296.6941833496094,0.5430005192756653,0.050000000745058,0.229095309972763,291.1922607421875,291.1499938964844,275.1744079589844,272.6579895019531,286.2774658203125,294.7193603515625,291.1009826660156,1.0,0.1663692891597747,0.9316468238830566,0.9316468238830566,1.0,1.0,-0.6347659826278687,0.2743629217147827,0.3604030609130859,0.094548188149929,0.0,0.0,0.0054307100363075,26.07452964782715,25.0,-456.5578918457031,-1621.1749267578125,42.68141555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,297.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.515625,18000.0,0.0,0.0,0.0693697556853294,0.0,0.0,0.0,0.0,1.0,0.0091388281434774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161541365087032,0.0743251964449882,-0.058171059936285,0.0,7.040148921078071e-05,0.0,0.0,2.789719581604004,0.0,0.0,0.0,0.2641820311546325,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0065015186555683,-461.2224426269531,299.49853515625,0.5430005192756653,0.050000000745058,0.0458630248904228,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5430005192756653,0.050000000745058,0.0482959747314453,293.2883605957031,297.1499938964844,293.1499938964844,0.0208544675260782,-692.093017578125,304.1637268066406,0.5911133289337158,0.0609083212912082,0.0439591631293296,293.231689453125,297.1499938964844,293.1499938964844,0.1070155575871467,-2545.143798828125,304.15753173828125,0.8263964653015137,0.1694445013999939,0.1617356389760971,293.4123840332031,297.1499938964844,293.1499938964844,0.0040452484972774,-1521.0845947265625,296.6941833496094,0.5430005192756653,0.050000000745058,0.229095309972763,291.1922607421875,291.1499938964844,275.1744079589844,272.6579895019531,286.2774658203125,294.7193603515625,291.1009826660156,1.0,0.1663692891597747,0.9316468238830566,0.9316468238830566,1.0,1.0,-0.6347659826278687,0.2743629217147827,0.3604030609130859,0.094548188149929,0.0,0.0,0.0054307100363075,26.07452964782715,25.0,-456.5578918457031,-1621.1749267578125,42.68141555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,297.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.515625,18000.0,0.0,0.0,0.0693697556853294,0.0,0.0,0.0,0.0,1.0,0.0091388281434774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161541365087032,0.0743251964449882,-0.058171059936285,0.0,7.040148921078071e-05,0.0,0.0,2.789719581604004,0.0,0.0,0.0,0.2641820311546325,4.0,0.0,1.0
826260,293.3338928222656,297.1499938964844,293.1499938964844,0.0065076691098511,-463.88232421875,299.359619140625,0.542849600315094,0.050000000745058,0.0458641909062862,294.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.542849600315094,0.050000000745058,0.0482972040772438,293.28863525390625,297.1499938964844,293.1499938964844,0.0188354384154081,-659.178955078125,304.1627502441406,0.5773850679397583,0.057341132313013,0.0414373613893985,293.2303466796875,297.1499938964844,293.1499938964844,0.106845922768116,-2544.111328125,304.1561584472656,0.8234584927558899,0.1676462888717651,0.1600051969289779,293.41192626953125,297.1499938964844,293.1499938964844,0.0040272884070873,-1522.2762451171875,296.48126220703125,0.542849600315094,0.050000000745058,0.2291011363267898,290.9803771972656,291.1499938964844,275.1485290527344,272.6459045410156,286.2739562988281,294.7362976074219,291.07330322265625,1.0,0.1658507734537124,0.9319435358047484,0.9319435358047484,1.0,1.0,-0.6296725869178772,0.2722260653972626,0.3574465215206146,0.0934728384017944,0.0,0.0,0.0580265223979949,26.06190490722656,25.0,213.5989227294922,-3544.3876953125,42.09536743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681945800781,302.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.125,18000.0,0.0,0.0,0.0670754536986351,0.0,0.0,0.0,0.0,1.0,0.0041762758046388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842151194810867,0.1121469438076019,-0.0279318187385797,0.0,6.807305908296257e-05,0.0,0.0,4.298438549041748,0.0,0.0,0.0,0.2699516415596008,4.0,0.0,1.0
826320,293.3338928222656,297.1499938964844,293.1499938964844,0.0065076691098511,-463.88232421875,299.359619140625,0.542849600315094,0.050000000745058,0.0458641909062862,294.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.542849600315094,0.050000000745058,0.0482972040772438,293.28863525390625,297.1499938964844,293.1499938964844,0.0188354384154081,-659.178955078125,304.1627502441406,0.5773850679397583,0.057341132313013,0.0414373613893985,293.2303466796875,297.1499938964844,293.1499938964844,0.106845922768116,-2544.111328125,304.1561584472656,0.8234584927558899,0.1676462888717651,0.1600051969289779,293.41192626953125,297.1499938964844,293.1499938964844,0.0040272884070873,-1522.2762451171875,296.48126220703125,0.542849600315094,0.050000000745058,0.2291011363267898,290.9803771972656,291.1499938964844,275.1485290527344,272.6459045410156,286.2739562988281,294.7362976074219,291.07330322265625,1.0,0.1658507734537124,0.9319435358047484,0.9319435358047484,1.0,1.0,-0.6296725869178772,0.2722260653972626,0.3574465215206146,0.0934728384017944,0.0,0.0,0.0580265223979949,26.06190490722656,25.0,213.5989227294922,-3544.3876953125,42.09536743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681945800781,302.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.125,18000.0,0.0,0.0,0.0670754536986351,0.0,0.0,0.0,0.0,1.0,0.0041762758046388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842151194810867,0.1121469438076019,-0.0279318187385797,0.0,6.807305908296257e-05,0.0,0.0,4.298438549041748,0.0,0.0,0.0,0.2699516415596008,4.0,0.0,1.0
826380,293.3347473144531,297.1499938964844,293.1499938964844,0.0063472418114542,-450.5791931152344,299.40008544921875,0.5427003502845764,0.050000000745058,0.0458653457462787,294.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.5427003502845764,0.050000000745058,0.0482984185218811,293.2892761230469,297.1499938964844,293.1499938964844,0.0162311848253011,-607.05322265625,304.16278076171875,0.5627055764198303,0.053702674806118,0.0389255657792091,293.2292785644531,297.1499938964844,293.1499938964844,0.1031414046883583,-2468.342529296875,304.1600341796875,0.8205443024635315,0.1658302843570709,0.1583073586225509,293.4131774902344,297.1499938964844,293.1499938964844,0.0038993426132947,-1462.0421142578125,296.5573425292969,0.5427003502845764,0.050000000745058,0.2291069030761718,291.2711486816406,291.1499938964844,275.1222229003906,272.63348388671875,286.2623596191406,294.7397155761719,291.2890930175781,1.0,0.16533924639225,0.9322402477264404,0.9322402477264404,1.0,1.0,-0.6246303915977478,0.2701115906238556,0.3545187711715698,0.0924110189080238,0.0,0.0,0.0178574007004499,26.04960250854492,25.0,188.8511199951172,-3347.236328125,41.521095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,302.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.951171875,18000.0,0.0,0.0,0.0683707073330879,0.0,0.0,0.0,0.0,1.0,0.0040773251093924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741242840886116,0.1010835543274879,-0.0269592721015214,0.0,6.938757724128664e-05,0.0,0.0,3.868197679519653,0.0,0.0,0.0,0.2687426209449768,4.0,0.0,1.0
826440,293.3347473144531,297.1499938964844,293.1499938964844,0.0063472418114542,-450.5791931152344,299.40008544921875,0.5427003502845764,0.050000000745058,0.0458653457462787,294.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.5427003502845764,0.050000000745058,0.0482984185218811,293.2892761230469,297.1499938964844,293.1499938964844,0.0162311848253011,-607.05322265625,304.16278076171875,0.5627055764198303,0.053702674806118,0.0389255657792091,293.2292785644531,297.1499938964844,293.1499938964844,0.1031414046883583,-2468.342529296875,304.1600341796875,0.8205443024635315,0.1658302843570709,0.1583073586225509,293.4131774902344,297.1499938964844,293.1499938964844,0.0038993426132947,-1462.0421142578125,296.5573425292969,0.5427003502845764,0.050000000745058,0.2291069030761718,291.2711486816406,291.1499938964844,275.1222229003906,272.63348388671875,286.2623596191406,294.7397155761719,291.2890930175781,1.0,0.16533924639225,0.9322402477264404,0.9322402477264404,1.0,1.0,-0.6246303915977478,0.2701115906238556,0.3545187711715698,0.0924110189080238,0.0,0.0,0.0178574007004499,26.04960250854492,25.0,188.8511199951172,-3347.236328125,41.521095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,302.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.951171875,18000.0,0.0,0.0,0.0683707073330879,0.0,0.0,0.0,0.0,1.0,0.0040773251093924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741242840886116,0.1010835543274879,-0.0269592721015214,0.0,6.938757724128664e-05,0.0,0.0,3.868197679519653,0.0,0.0,0.0,0.2687426209449768,4.0,0.0,1.0
826500,293.3353271484375,297.1499938964844,293.1499938964844,0.0063051665201783,-447.8320007324219,299.3778686523437,0.542604923248291,0.050000000745058,0.0458660833537578,294.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.542604923248291,0.050000000745058,0.0482991933822631,293.2898254394531,297.1499938964844,293.1499938964844,0.0152059830725193,-585.7261962890625,304.1623229980469,0.5547522306442261,0.0518314614892005,0.0376267507672309,293.2288513183594,297.1499938964844,293.1499938964844,0.1022257208824157,-2450.33837890625,304.1598815917969,0.8190129995346069,0.164905309677124,0.1574369370937347,293.4139404296875,297.1499938964844,293.1499938964844,0.0038568847812712,-1445.533935546875,296.5277404785156,0.542604923248291,0.050000000745058,0.2291105836629867,291.3008117675781,291.1499938964844,275.1089782714844,272.627197265625,286.2567749023437,294.7417297363281,291.3057861328125,1.0,0.1650841832160949,0.9323885440826416,0.9323885440826416,1.0,1.0,-0.6220332980155945,0.2690227329730987,0.3530105352401733,0.0918649658560752,0.0,0.0,0.0046393480151891,26.04713630676269,25.0,112.91200256347656,-3188.353515625,41.23159408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,302.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.544921875,18000.0,0.0,0.0,0.0689680203795433,0.0,0.0,0.0,0.0,1.0,0.0045351153239607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655311197042465,0.0968399718403816,-0.0313088521361351,0.0,6.999377364991233e-05,0.0,0.0,3.6971919536590576,0.0,0.0,0.0,0.2678348124027252,4.0,0.0,1.0
826560,293.3357849121094,297.1499938964844,293.1499938964844,0.0062804156914353,-447.2073669433594,299.33673095703125,0.5425059199333191,0.050000000745058,0.0458668507635593,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.5425059199333191,0.050000000745058,0.0483000017702579,293.2903747558594,297.1499938964844,293.1499938964844,0.0142697505652904,-566.3991088867188,304.1611328125,0.5465360283851624,0.050000000745058,0.0363163687288761,293.2284545898437,297.1499938964844,293.1499938964844,0.1019119396805763,-2445.234619140625,304.1585998535156,0.8174622654914856,0.1639841645956039,0.156564712524414,293.4145812988281,297.1499938964844,293.1499938964844,0.0038191962521523,-1434.429931640625,296.4678649902344,0.5425059199333191,0.050000000745058,0.2291144132614135,291.2791442871094,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445678710937,291.2143249511719,1.0,0.1648294329643249,0.9325437545776368,0.9325437545776368,1.0,1.0,-0.6194204092025757,0.26792773604393,0.3514926433563232,0.0913160964846611,0.0,0.0,0.0,26.04533767700196,25.0,-378.2049865722656,-976.9522094726562,40.94251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,298.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.759765625,18000.0,0.0,0.0,0.0691163763403892,0.0,0.0,0.0,0.0,1.0,0.0092653967440128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088341226801276,0.0675872862339019,-0.0587531626224517,0.0,7.014433504082263e-05,0.0,0.0,2.539578437805176,0.0,0.0,0.0,0.2632471621036529,4.0,0.0,1.0
826620,293.3341979980469,297.1499938964844,293.1499938964844,0.0063884886913001,-460.98284912109375,299.0743103027344,0.5428828001022339,0.050000000745058,0.0458639897406101,294.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7328491210937,0.5428828001022339,0.050000000745058,0.0482969917356967,293.2918395996094,297.1499938964844,293.1499938964844,0.0143318232148885,-574.1199340820312,304.1028137207031,0.5428909063339233,0.050000000745058,0.0356732718646526,293.2270202636719,297.1499938964844,293.1499938964844,0.1045540645718574,-2504.117919921875,304.15234375,0.815149188041687,0.1622849702835083,0.1549041420221328,293.4132995605469,297.1499938964844,293.1499938964844,0.0038520097732543,-1470.865966796875,296.05718994140625,0.5428828001022339,0.050000000745058,0.2291001379489898,290.7438659667969,291.1499938964844,275.0692749023437,272.6080627441406,286.2568359375,294.7754821777344,290.881591796875,1.0,0.1643640249967575,0.9328540563583374,0.9328540563583374,1.0,1.0,-0.6166308522224426,0.2667685151100158,0.3498623073101043,0.0907192304730415,0.0,0.0,0.1000421717762947,25.94520568847656,25.0,204.2675018310547,-3685.975830078125,40.53253555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,303.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.685546875,18000.0,0.0,0.0,0.0649299100041389,0.0,0.0,0.0,0.0,1.0,0.0039676362648606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934963971376419,0.1193420961499214,-0.025845693424344,0.0,6.589560507563874e-05,0.0,0.0,4.580980777740479,0.0,0.0,0.0,0.2708670496940613,4.0,0.0,1.0
826680,293.3341979980469,297.1499938964844,293.1499938964844,0.0063884886913001,-460.98284912109375,299.0743103027344,0.5428828001022339,0.050000000745058,0.0458639897406101,294.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7328491210937,0.5428828001022339,0.050000000745058,0.0482969917356967,293.2918395996094,297.1499938964844,293.1499938964844,0.0143318232148885,-574.1199340820312,304.1028137207031,0.5428909063339233,0.050000000745058,0.0356732718646526,293.2270202636719,297.1499938964844,293.1499938964844,0.1045540645718574,-2504.117919921875,304.15234375,0.815149188041687,0.1622849702835083,0.1549041420221328,293.4132995605469,297.1499938964844,293.1499938964844,0.0038520097732543,-1470.865966796875,296.05718994140625,0.5428828001022339,0.050000000745058,0.2291001379489898,290.7438659667969,291.1499938964844,275.0692749023437,272.6080627441406,286.2568359375,294.7754821777344,290.881591796875,1.0,0.1643640249967575,0.9328540563583374,0.9328540563583374,1.0,1.0,-0.6166308522224426,0.2667685151100158,0.3498623073101043,0.0907192304730415,0.0,0.0,0.1000421717762947,25.94520568847656,25.0,204.2675018310547,-3685.975830078125,40.53253555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,303.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.685546875,18000.0,0.0,0.0,0.0649299100041389,0.0,0.0,0.0,0.0,1.0,0.0039676362648606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934963971376419,0.1193420961499214,-0.025845693424344,0.0,6.589560507563874e-05,0.0,0.0,4.580980777740479,0.0,0.0,0.0,0.2708670496940613,4.0,0.0,1.0
826740,293.3348388671875,297.1499938964844,293.1499938964844,0.0061561502516269,-439.3552856445313,299.2135314941406,0.5433507561683655,0.050000000745058,0.0458604544401168,294.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5433507561683655,0.050000000745058,0.0482932664453983,293.2956237792969,297.1499938964844,293.1499938964844,0.0134882209822535,-549.72998046875,304.0448608398437,0.5433507561683655,0.050000000745058,0.0356692411005497,293.2257385253906,297.1499938964844,293.1499938964844,0.0989393219351768,-2386.517333984375,304.1605224609375,0.8130467534065247,0.1605956703424453,0.153331384062767,293.4143981933594,297.1499938964844,293.1499938964844,0.0036888949107378,-1384.7816162109375,296.2890319824219,0.5433507561683655,0.050000000745058,0.2290824651718139,291.2821350097656,291.1499938964844,275.0431213378906,272.5952453613281,286.26007080078125,294.8035888671875,291.3248596191406,1.0,0.1639581620693206,0.9331644177436828,0.9331644177436828,1.0,1.0,-0.6147086024284363,0.2659719884395599,0.3487366437911987,0.0903102234005928,0.0,0.0,0.0406414754688739,25.834447860717773,25.0,334.5691223144531,-3476.24755859375,40.20783615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,303.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.876953125,18000.0,0.0,0.0,0.0667970329523086,0.0,0.0,0.0,0.0,1.0,0.003377640619874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828787982463836,0.1027448549866676,-0.0198660530149936,0.0,6.779049726901576e-05,0.0,0.0,3.947786569595337,0.0,0.0,0.0,0.2693551182746887,4.0,0.0,1.0
826800,293.3348388671875,297.1499938964844,293.1499938964844,0.0061561502516269,-439.3552856445313,299.2135314941406,0.5433507561683655,0.050000000745058,0.0458604544401168,294.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5433507561683655,0.050000000745058,0.0482932664453983,293.2956237792969,297.1499938964844,293.1499938964844,0.0134882209822535,-549.72998046875,304.0448608398437,0.5433507561683655,0.050000000745058,0.0356692411005497,293.2257385253906,297.1499938964844,293.1499938964844,0.0989393219351768,-2386.517333984375,304.1605224609375,0.8130467534065247,0.1605956703424453,0.153331384062767,293.4143981933594,297.1499938964844,293.1499938964844,0.0036888949107378,-1384.7816162109375,296.2890319824219,0.5433507561683655,0.050000000745058,0.2290824651718139,291.2821350097656,291.1499938964844,275.0431213378906,272.5952453613281,286.26007080078125,294.8035888671875,291.3248596191406,1.0,0.1639581620693206,0.9331644177436828,0.9331644177436828,1.0,1.0,-0.6147086024284363,0.2659719884395599,0.3487366437911987,0.0903102234005928,0.0,0.0,0.0406414754688739,25.834447860717773,25.0,334.5691223144531,-3476.24755859375,40.20783615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,303.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.876953125,18000.0,0.0,0.0,0.0667970329523086,0.0,0.0,0.0,0.0,1.0,0.003377640619874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828787982463836,0.1027448549866676,-0.0198660530149936,0.0,6.779049726901576e-05,0.0,0.0,3.947786569595337,0.0,0.0,0.0,0.2693551182746887,4.0,0.0,1.0
826860,293.3363647460937,297.1499938964844,293.1499938964844,0.0060639712028205,-432.93798828125,299.18023681640625,0.5436851978302002,0.050000000745058,0.0458579398691654,294.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3682556152344,0.5436851978302002,0.050000000745058,0.0482906177639961,293.30108642578125,297.1499938964844,293.1499938964844,0.0132328839972615,-543.9048461914062,303.9793395996094,0.5436851978302002,0.050000000745058,0.035667285323143,293.2251281738281,297.1499938964844,293.1499938964844,0.0970019623637199,-2347.79052734375,304.1601867675781,0.8105427026748657,0.1588040441274643,0.1516502648591995,293.4164123535156,297.1499938964844,293.1499938964844,0.0035977244842797,-1348.1697998046875,296.2474060058594,0.5436851978302002,0.050000000745058,0.2290699034929275,291.37042236328125,291.1499938964844,275.0174865722656,272.58251953125,286.2666320800781,294.83642578125,291.37310791015625,1.0,0.1635931879281997,0.933462381362915,0.933462381362915,1.0,1.0,-0.6126675009727478,0.2651268243789673,0.3475406765937805,0.0898728817701339,0.0,0.0,0.0030409020837396,25.749971389770508,25.0,117.73853302001952,-3173.320068359375,39.89921951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,302.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.119140625,18000.0,0.0,0.0,0.0686438828706741,0.0,0.0,0.0,0.0,1.0,0.0043101608753204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661035031080246,0.0953206792473793,-0.0292171742767095,0.0,6.966482033021748e-05,0.0,0.0,3.6396713256835938,0.0,0.0,0.0,0.2676737010478973,4.0,0.0,1.0
826920,293.3363647460937,297.1499938964844,293.1499938964844,0.0060639712028205,-432.93798828125,299.18023681640625,0.5436851978302002,0.050000000745058,0.0458579398691654,294.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3682556152344,0.5436851978302002,0.050000000745058,0.0482906177639961,293.30108642578125,297.1499938964844,293.1499938964844,0.0132328839972615,-543.9048461914062,303.9793395996094,0.5436851978302002,0.050000000745058,0.035667285323143,293.2251281738281,297.1499938964844,293.1499938964844,0.0970019623637199,-2347.79052734375,304.1601867675781,0.8105427026748657,0.1588040441274643,0.1516502648591995,293.4164123535156,297.1499938964844,293.1499938964844,0.0035977244842797,-1348.1697998046875,296.2474060058594,0.5436851978302002,0.050000000745058,0.2290699034929275,291.37042236328125,291.1499938964844,275.0174865722656,272.58251953125,286.2666320800781,294.83642578125,291.37310791015625,1.0,0.1635931879281997,0.933462381362915,0.933462381362915,1.0,1.0,-0.6126675009727478,0.2651268243789673,0.3475406765937805,0.0898728817701339,0.0,0.0,0.0030409020837396,25.749971389770508,25.0,117.73853302001952,-3173.320068359375,39.89921951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,302.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.119140625,18000.0,0.0,0.0,0.0686438828706741,0.0,0.0,0.0,0.0,1.0,0.0043101608753204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661035031080246,0.0953206792473793,-0.0292171742767095,0.0,6.966482033021748e-05,0.0,0.0,3.6396713256835938,0.0,0.0,0.0,0.2676737010478973,4.0,0.0,1.0
826980,293.3364562988281,297.1499938964844,293.1499938964844,0.0061604492366313,-449.18792724609375,298.9099426269531,0.5439397096633911,0.050000000745058,0.0458560362458229,294.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9338684082031,0.5439397096633911,0.050000000745058,0.0482886135578155,293.3064880371094,297.1499938964844,293.1499938964844,0.0138842435553669,-568.4854125976562,303.900390625,0.5439397096633911,0.050000000745058,0.0356658063828945,293.2243347167969,297.1499938964844,293.1499938964844,0.1010466068983078,-2438.2783203125,304.1492614746094,0.8078676462173462,0.1570575684309005,0.1499684900045395,293.4169006347656,297.1499938964844,293.1499938964844,0.0035758872982114,-1372.92822265625,295.8276672363281,0.5439397096633911,0.050000000745058,0.2290603816509246,290.8471984863281,291.1499938964844,274.9926452636719,272.5699462890625,286.278076171875,294.8780517578125,290.5804138183594,1.0,0.1632611006498336,0.9337603449821472,0.9337603449821472,1.0,1.0,-0.6106312870979309,0.2642881572246551,0.3463431298732757,0.0894271880388259,0.0,0.0,0.0585281662642955,25.6816635131836,25.0,-793.6091918945312,-3310.330810546875,39.60937881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,298.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3828125,18000.0,0.0,0.0,0.0660140961408615,0.0,0.0,0.0,0.0,1.0,0.006413297727704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712201669812202,0.1155221462249755,-0.0443019792437553,0.0,6.699591176584363e-05,0.0,0.0,4.3719024658203125,0.0,0.0,0.0,0.268681526184082,4.0,0.0,1.0
827040,293.3364562988281,297.1499938964844,293.1499938964844,0.0061604492366313,-449.18792724609375,298.9099426269531,0.5439397096633911,0.050000000745058,0.0458560362458229,294.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9338684082031,0.5439397096633911,0.050000000745058,0.0482886135578155,293.3064880371094,297.1499938964844,293.1499938964844,0.0138842435553669,-568.4854125976562,303.900390625,0.5439397096633911,0.050000000745058,0.0356658063828945,293.2243347167969,297.1499938964844,293.1499938964844,0.1010466068983078,-2438.2783203125,304.1492614746094,0.8078676462173462,0.1570575684309005,0.1499684900045395,293.4169006347656,297.1499938964844,293.1499938964844,0.0035758872982114,-1372.92822265625,295.8276672363281,0.5439397096633911,0.050000000745058,0.2290603816509246,290.8471984863281,291.1499938964844,274.9926452636719,272.5699462890625,286.278076171875,294.8780517578125,290.5804138183594,1.0,0.1632611006498336,0.9337603449821472,0.9337603449821472,1.0,1.0,-0.6106312870979309,0.2642881572246551,0.3463431298732757,0.0894271880388259,0.0,0.0,0.0585281662642955,25.6816635131836,25.0,-793.6091918945312,-3310.330810546875,39.60937881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,298.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3828125,18000.0,0.0,0.0,0.0660140961408615,0.0,0.0,0.0,0.0,1.0,0.006413297727704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712201669812202,0.1155221462249755,-0.0443019792437553,0.0,6.699591176584363e-05,0.0,0.0,4.3719024658203125,0.0,0.0,0.0,0.268681526184082,4.0,0.0,1.0
827100,293.3350830078125,297.1499938964844,293.1499938964844,0.0061808475293219,-450.0072937011719,298.8144226074219,0.5440639853477478,0.050000000745058,0.0458551086485385,294.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724548339844,0.5440639853477478,0.050000000745058,0.048287633806467,293.30828857421875,297.1499938964844,293.1499938964844,0.0137796429917216,-566.251953125,303.8639221191406,0.5440639853477478,0.050000000745058,0.0356650836765766,293.22344970703125,297.1499938964844,293.1499938964844,0.1002745702862739,-2422.419189453125,304.15106201171875,0.8066365718841553,0.1562883257865905,0.149205133318901,293.4158630371094,297.1499938964844,293.1499938964844,0.0036079899873584,-1383.75341796875,295.677978515625,0.5440639853477478,0.050000000745058,0.2290557473897934,290.67999267578125,291.1499938964844,274.9805908203125,272.5637512207031,286.2733459472656,294.8812866210937,290.83428955078125,1.0,0.1631068289279937,0.9339092969894408,0.9339092969894408,1.0,1.0,-0.6097064018249512,0.2639095783233642,0.3457968533039093,0.0892205685377121,0.0,0.0,0.1130222529172897,25.648897171020508,25.0,200.75003051757807,-3722.916748046875,39.47636795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697265625,303.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.697265625,18000.0,0.0,0.0,0.0639948844909668,0.0,0.0,0.0,0.0,1.0,0.0038692164234817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967847108840942,0.121630884706974,-0.0248461756855249,0.0,6.494667468359694e-05,0.0,0.0,4.671675682067871,0.0,0.0,0.0,0.2711761891841888,4.0,0.0,1.0
827160,293.3351135253906,297.1499938964844,293.1499938964844,0.0060349903069436,-435.1454162597656,298.93621826171875,0.5441812872886658,0.050000000745058,0.0458542332053184,294.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.5441812872886658,0.050000000745058,0.0482867136597633,293.31024169921875,297.1499938964844,293.1499938964844,0.0132103106006979,-548.3986206054688,303.8400573730469,0.5441812872886658,0.050000000745058,0.0356644019484519,293.22271728515625,297.1499938964844,293.1499938964844,0.0964869707822799,-2341.7353515625,304.1576843261719,0.8054413199424744,0.1555064022541046,0.1484761387109756,293.4162902832031,297.1499938964844,293.1499938964844,0.0035168151371181,-1330.55810546875,295.8750305175781,0.5441812872886658,0.050000000745058,0.2290513813495636,291.0686340332031,291.1499938964844,274.96881103515625,272.5576477050781,286.2691955566406,294.8841247558594,291.1961975097656,1.0,0.1629599779844284,0.9340558648109436,0.9340558648109436,1.0,1.0,-0.608823299407959,0.263548880815506,0.345274418592453,0.0890218615531921,0.0,0.0,0.0794459506869316,25.617904663085938,25.0,461.2469177246094,-3708.227294921875,39.34992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,304.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.0648453682661056,0.0,0.0,0.0,0.0,1.0,0.0029357613530009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973648950457573,0.1128603965044021,-0.01549550332129,0.0,6.580979970749468e-05,0.0,0.0,4.35683012008667,0.0,0.0,0.0,0.2707880139350891,4.0,0.0,1.0
827220,293.3370666503906,297.1499938964844,293.1499938964844,0.0058771469630301,-421.7113037109375,298.9934387207031,0.5443381071090698,0.050000000745058,0.045853067189455,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5443381071090698,0.050000000745058,0.0482854880392551,293.315673828125,297.1499938964844,293.1499938964844,0.0127268992364406,-534.36328125,303.7781677246094,0.5443381071090698,0.050000000745058,0.0356634967029094,293.2220458984375,297.1499938964844,293.1499938964844,0.0930973440408706,-2271.131103515625,304.1605224609375,0.802707314491272,0.1537985056638717,0.1469019204378128,293.4189147949219,297.1499938964844,293.1499938964844,0.003384651383385,-1269.3720703125,295.9763488769531,0.5443381071090698,0.050000000745058,0.229045569896698,291.3832397460937,291.1499938964844,274.9461975097656,272.54571533203125,286.26318359375,294.893310546875,291.39599609375,1.0,0.1626825034618377,0.9343489408493042,0.9343489408493042,1.0,1.0,-0.6069232225418091,0.262771338224411,0.3441518545150757,0.0885965824127197,0.0,0.0,0.0205840300768613,25.57038688659668,25.0,235.9763336181641,-3334.242919921875,39.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,302.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.236328125,18000.0,0.0,0.0,0.0673106536269187,0.0,0.0,0.0,0.0,1.0,0.0036249163094908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758989974856376,0.0982666835188865,-0.022367687895894,0.0,6.831176142441109e-05,0.0,0.0,3.763951301574707,0.0,0.0,0.0,0.2686106860637665,4.0,0.0,1.0
827280,293.3370666503906,297.1499938964844,293.1499938964844,0.0058771469630301,-421.7113037109375,298.9934387207031,0.5443381071090698,0.050000000745058,0.045853067189455,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5443381071090698,0.050000000745058,0.0482854880392551,293.315673828125,297.1499938964844,293.1499938964844,0.0127268992364406,-534.36328125,303.7781677246094,0.5443381071090698,0.050000000745058,0.0356634967029094,293.2220458984375,297.1499938964844,293.1499938964844,0.0930973440408706,-2271.131103515625,304.1605224609375,0.802707314491272,0.1537985056638717,0.1469019204378128,293.4189147949219,297.1499938964844,293.1499938964844,0.003384651383385,-1269.3720703125,295.9763488769531,0.5443381071090698,0.050000000745058,0.229045569896698,291.3832397460937,291.1499938964844,274.9461975097656,272.54571533203125,286.26318359375,294.893310546875,291.39599609375,1.0,0.1626825034618377,0.9343489408493042,0.9343489408493042,1.0,1.0,-0.6069232225418091,0.262771338224411,0.3441518545150757,0.0885965824127197,0.0,0.0,0.0205840300768613,25.57038688659668,25.0,235.9763336181641,-3334.242919921875,39.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,302.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.236328125,18000.0,0.0,0.0,0.0673106536269187,0.0,0.0,0.0,0.0,1.0,0.0036249163094908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758989974856376,0.0982666835188865,-0.022367687895894,0.0,6.831176142441109e-05,0.0,0.0,3.763951301574707,0.0,0.0,0.0,0.2686106860637665,4.0,0.0,1.0
