time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3388977050781,297.1499938964844,293.1499938964844,0.0058187907561659,-419.1690979003906,298.9163513183594,0.5444251298904419,0.050000000745058,0.0458524264395237,294.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.5444251298904419,0.050000000745058,0.0482848137617111,293.32177734375,297.1499938964844,293.1499938964844,0.0126221319660544,-533.572509765625,303.7037658691406,0.5444251298904419,0.050000000745058,0.0356629975140094,293.2217712402344,297.1499938964844,293.1499938964844,0.0922232344746589,-2255.269775390625,304.1583251953125,0.7996813058853149,0.1520306318998336,0.1452337056398391,293.4214172363281,297.1499938964844,293.1499938964844,0.003304379992187,-1242.5875244140625,295.86474609375,0.5444251298904419,0.050000000745058,0.2290423661470413,291.3629150390625,291.1499938964844,274.9250793457031,272.5343017578125,286.2575378417969,294.90216064453125,291.26953125,1.0,0.1624213755130767,0.9346420168876648,0.9346420168876648,1.0,1.0,-0.6049151420593262,0.2619470357894897,0.3429681062698364,0.08815249055624,0.0,0.0,0.0,25.53599739074707,25.0,-537.546142578125,-550.3352661132812,38.85026931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,298.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18160.779296875,18000.0,0.0,0.0,0.0686003863811492,0.0,0.0,0.0,0.0,1.0,0.0095708677545189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049138483591377,0.0648320391774177,-0.0599181912839412,0.0,6.962066981941462e-05,0.0,0.0,2.4304890632629395,0.0,0.0,0.0,0.2628855109214782,4.0,0.0,1.0
827400,293.3388977050781,297.1499938964844,293.1499938964844,0.0058187907561659,-419.1690979003906,298.9163513183594,0.5444251298904419,0.050000000745058,0.0458524264395237,294.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.5444251298904419,0.050000000745058,0.0482848137617111,293.32177734375,297.1499938964844,293.1499938964844,0.0126221319660544,-533.572509765625,303.7037658691406,0.5444251298904419,0.050000000745058,0.0356629975140094,293.2217712402344,297.1499938964844,293.1499938964844,0.0922232344746589,-2255.269775390625,304.1583251953125,0.7996813058853149,0.1520306318998336,0.1452337056398391,293.4214172363281,297.1499938964844,293.1499938964844,0.003304379992187,-1242.5875244140625,295.86474609375,0.5444251298904419,0.050000000745058,0.2290423661470413,291.3629150390625,291.1499938964844,274.9250793457031,272.5343017578125,286.2575378417969,294.90216064453125,291.26953125,1.0,0.1624213755130767,0.9346420168876648,0.9346420168876648,1.0,1.0,-0.6049151420593262,0.2619470357894897,0.3429681062698364,0.08815249055624,0.0,0.0,0.0,25.53599739074707,25.0,-537.546142578125,-550.3352661132812,38.85026931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,298.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18160.779296875,18000.0,0.0,0.0,0.0686003863811492,0.0,0.0,0.0,0.0,1.0,0.0095708677545189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049138483591377,0.0648320391774177,-0.0599181912839412,0.0,6.962066981941462e-05,0.0,0.0,2.4304890632629395,0.0,0.0,0.0,0.2628855109214782,4.0,0.0,1.0
827460,293.3371887207031,297.1499938964844,293.1499938964844,0.0059609920717775,-437.2893676757813,298.56561279296875,0.5445086359977722,0.050000000745058,0.0458518117666244,294.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552734375,0.5445086359977722,0.050000000745058,0.0482841655611991,293.3262939453125,297.1499938964844,293.1499938964844,0.0131620448082685,-555.7943725585938,303.6029357910156,0.5445086359977722,0.050000000745058,0.0356625206768512,293.2206420898437,297.1499938964844,293.1499938964844,0.0958096161484718,-2335.627685546875,304.150634765625,0.7968106865882874,0.1504388004541397,0.1436641812324524,293.4204406738281,297.1499938964844,293.1499938964844,0.003352086758241,-1288.771728515625,295.3148498535156,0.5445086359977722,0.050000000745058,0.2290392965078354,290.6609802246094,291.1499938964844,274.9056701660156,272.5234680175781,286.24951171875,294.90631103515625,290.81866455078125,1.0,0.1621755361557006,0.9356634616851808,0.9356634616851808,1.0,1.0,-0.6030257344245911,0.2611843347549438,0.3418413698673248,0.0877541825175285,0.0,0.0,0.1167125180363655,25.50341415405273,25.0,196.6428680419922,-3725.110107421875,38.6174201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,303.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.08984375,18000.0,0.0,0.0,0.0634713247418403,0.0,0.0,0.0,0.0,1.0,0.0038574927020817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976304337382316,0.1223568692803382,-0.0247264392673969,0.0,6.441531877499074e-05,0.0,0.0,4.700334072113037,0.0,0.0,0.0,0.2712683975696563,4.0,0.0,1.0
827520,293.3371887207031,297.1499938964844,293.1499938964844,0.0059609920717775,-437.2893676757813,298.56561279296875,0.5445086359977722,0.050000000745058,0.0458518117666244,294.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552734375,0.5445086359977722,0.050000000745058,0.0482841655611991,293.3262939453125,297.1499938964844,293.1499938964844,0.0131620448082685,-555.7943725585938,303.6029357910156,0.5445086359977722,0.050000000745058,0.0356625206768512,293.2206420898437,297.1499938964844,293.1499938964844,0.0958096161484718,-2335.627685546875,304.150634765625,0.7968106865882874,0.1504388004541397,0.1436641812324524,293.4204406738281,297.1499938964844,293.1499938964844,0.003352086758241,-1288.771728515625,295.3148498535156,0.5445086359977722,0.050000000745058,0.2290392965078354,290.6609802246094,291.1499938964844,274.9056701660156,272.5234680175781,286.24951171875,294.90631103515625,290.81866455078125,1.0,0.1621755361557006,0.9356634616851808,0.9356634616851808,1.0,1.0,-0.6030257344245911,0.2611843347549438,0.3418413698673248,0.0877541825175285,0.0,0.0,0.1167125180363655,25.50341415405273,25.0,196.6428680419922,-3725.110107421875,38.6174201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,303.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.08984375,18000.0,0.0,0.0,0.0634713247418403,0.0,0.0,0.0,0.0,1.0,0.0038574927020817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976304337382316,0.1223568692803382,-0.0247264392673969,0.0,6.441531877499074e-05,0.0,0.0,4.700334072113037,0.0,0.0,0.0,0.2712683975696563,4.0,0.0,1.0
827580,293.33837890625,297.1499938964844,293.1499938964844,0.0057173050008714,-413.0172424316406,298.76593017578125,0.54459148645401,0.050000000745058,0.0458512008190155,294.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.54459148645401,0.050000000745058,0.0482835210859775,293.3309020996094,297.1499938964844,293.1499938964844,0.0122992051765322,-527.2755126953125,303.55743408203125,0.54459148645401,0.050000000745058,0.035662043839693,293.2196044921875,297.1499938964844,293.1499938964844,0.0898352488875389,-2208.131591796875,304.15997314453125,0.7941356897354126,0.1488640755414962,0.1422095745801925,293.42242431640625,297.1499938964844,293.1499938964844,0.0031848677899688,-1198.2218017578125,295.639892578125,0.54459148645401,0.050000000745058,0.2290362417697906,291.30645751953125,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9131164550781,291.36114501953125,1.0,0.1619456857442855,0.9366849064826964,0.9366849064826964,1.0,1.0,-0.601274311542511,0.2604760527610779,0.3407982587814331,0.0873940885066986,0.0,0.0,0.0465126149356365,25.47229766845703,25.0,393.7416687011719,-3497.675048828125,38.40148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1655578613281,303.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.162109375,18000.0,0.0,0.0,0.0657604560256004,0.0,0.0,0.0,0.0,1.0,0.0031121899373829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858941003680229,0.103101797401905,-0.0172076933085918,0.0,6.673850293736905e-05,0.0,0.0,3.967689275741577,0.0,0.0,0.0,0.2695576548576355,4.0,0.0,1.0
827640,293.33837890625,297.1499938964844,293.1499938964844,0.0057173050008714,-413.0172424316406,298.76593017578125,0.54459148645401,0.050000000745058,0.0458512008190155,294.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.54459148645401,0.050000000745058,0.0482835210859775,293.3309020996094,297.1499938964844,293.1499938964844,0.0122992051765322,-527.2755126953125,303.55743408203125,0.54459148645401,0.050000000745058,0.035662043839693,293.2196044921875,297.1499938964844,293.1499938964844,0.0898352488875389,-2208.131591796875,304.15997314453125,0.7941356897354126,0.1488640755414962,0.1422095745801925,293.42242431640625,297.1499938964844,293.1499938964844,0.0031848677899688,-1198.2218017578125,295.639892578125,0.54459148645401,0.050000000745058,0.2290362417697906,291.30645751953125,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9131164550781,291.36114501953125,1.0,0.1619456857442855,0.9366849064826964,0.9366849064826964,1.0,1.0,-0.601274311542511,0.2604760527610779,0.3407982587814331,0.0873940885066986,0.0,0.0,0.0465126149356365,25.47229766845703,25.0,393.7416687011719,-3497.675048828125,38.40148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1655578613281,303.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.162109375,18000.0,0.0,0.0,0.0657604560256004,0.0,0.0,0.0,0.0,1.0,0.0031121899373829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858941003680229,0.103101797401905,-0.0172076933085918,0.0,6.673850293736905e-05,0.0,0.0,3.967689275741577,0.0,0.0,0.0,0.2695576548576355,4.0,0.0,1.0
827700,293.339599609375,297.1499938964844,293.1499938964844,0.005660880357027,-408.5805969238281,298.76708984375,0.5446042418479919,0.050000000745058,0.045851107686758,294.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833312988281,0.5446042418479919,0.050000000745058,0.0482834242284297,293.3338928222656,297.1499938964844,293.1499938964844,0.012140761129558,-522.8329467773438,303.5227966308594,0.5446042418479919,0.050000000745058,0.0356619730591774,293.2194519042969,297.1499938964844,293.1499938964844,0.0886825397610664,-2184.536376953125,304.16021728515625,0.7926365733146667,0.1480120569467544,0.1414206475019455,293.4239501953125,297.1499938964844,293.1499938964844,0.0031311169732362,-1175.3646240234375,295.6470031738281,0.5446042418479919,0.050000000745058,0.2290357798337936,291.39324951171875,291.1499938964844,274.8803100585937,272.508544921875,286.2425537109375,294.917724609375,291.40728759765625,1.0,0.1618343591690063,0.9371956586837769,0.9371956586837769,1.0,1.0,-0.600326657295227,0.2600902915000915,0.3402363657951355,0.0872020870447158,0.0,0.0,0.0210214015096426,25.46188163757324,25.0,247.1663360595703,-3328.993896484375,38.29153823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,302.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.3671875,18000.0,0.0,0.0,0.0670015811920166,0.0,0.0,0.0,0.0,1.0,0.0035822840873152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076223611831665,0.0981557294726371,-0.0219321176409721,0.0,6.799808761570603e-05,0.0,0.0,3.76047945022583,0.0,0.0,0.0,0.2686235904693603,4.0,0.0,1.0
827760,293.3406982421875,297.1499938964844,293.1499938964844,0.0056231496855616,-406.0833129882813,298.7402648925781,0.5446054339408875,0.050000000745058,0.0458511039614677,294.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.5446054339408875,0.050000000745058,0.0482834205031394,293.33697509765625,297.1499938964844,293.1499938964844,0.012040626257658,-520.5606079101562,303.4842529296875,0.5446054339408875,0.050000000745058,0.0356619693338871,293.2193603515625,297.1499938964844,293.1499938964844,0.0879285410046577,-2169.6416015625,304.15972900390625,0.7910722494125366,0.147147074341774,0.1406082361936569,293.4254150390625,297.1499938964844,293.1499938964844,0.0030890260823071,-1159.1905517578125,295.6097412109375,0.5446054339408875,0.050000000745058,0.2290357649326324,291.41290283203125,291.1499938964844,274.8729553222656,272.5039978027344,286.24139404296875,294.9221496582031,291.4147644042969,1.0,0.1617247760295868,0.9369842410087584,0.9369842410087584,1.0,1.0,-0.5993516445159912,0.2596787810325622,0.3396728634834289,0.0869924873113632,0.0,0.0,0.0013435372384265,25.45356750488281,25.0,133.20875549316406,-3142.242919921875,38.18109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,302.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.896484375,18000.0,0.0,0.0,0.0680163353681564,0.0,0.0,0.0,0.0,1.0,0.0042609996162354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065619945526123,0.0943708568811416,-0.0287509113550186,0.0,6.902793393237516e-05,0.0,0.0,3.6041476726531982,0.0,0.0,0.0,0.2675437033176422,4.0,0.0,1.0
827820,293.3411865234375,297.1499938964844,293.1499938964844,0.0057095042429864,-422.036376953125,298.43408203125,0.5445994138717651,0.050000000745058,0.0458511561155319,294.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.943603515625,0.5445994138717651,0.050000000745058,0.0482834763824939,293.3426513671875,297.1499938964844,293.1499938964844,0.0125884264707565,-545.1224975585938,303.3711242675781,0.5445994138717651,0.050000000745058,0.0356620103120803,293.2189636230469,297.1499938964844,293.1499938964844,0.0919250547885894,-2259.9755859375,304.1490783691406,0.7879344820976257,0.1454690098762512,0.1389923393726349,293.4266052246094,297.1499938964844,293.1499938964844,0.0030519166029989,-1175.27197265625,295.1348571777344,0.5445994138717651,0.050000000745058,0.2290360182523727,290.8557434082031,291.1499938964844,274.8601379394531,272.4955749511719,286.2389831542969,294.9291076660156,290.56500244140625,1.0,0.1615107059478759,0.9365614652633668,0.9365614652633668,1.0,1.0,-0.5974128842353821,0.2588571608066559,0.3385557234287262,0.0865775644779205,0.0,0.0,0.0571975819766521,25.43878746032715,25.0,-890.5354614257812,-3284.109619140625,37.96393966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,298.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17762.25390625,18000.0,0.0,0.0,0.0653882250189781,0.0,0.0,0.0,0.0,1.0,0.0065957675687968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707328468561172,0.1160859614610672,-0.0453531146049499,0.0,6.636073521804065e-05,0.0,0.0,4.3870344161987305,0.0,0.0,0.0,0.2687673568725586,4.0,0.0,1.0
827880,293.3411865234375,297.1499938964844,293.1499938964844,0.0057095042429864,-422.036376953125,298.43408203125,0.5445994138717651,0.050000000745058,0.0458511561155319,294.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.943603515625,0.5445994138717651,0.050000000745058,0.0482834763824939,293.3426513671875,297.1499938964844,293.1499938964844,0.0125884264707565,-545.1224975585938,303.3711242675781,0.5445994138717651,0.050000000745058,0.0356620103120803,293.2189636230469,297.1499938964844,293.1499938964844,0.0919250547885894,-2259.9755859375,304.1490783691406,0.7879344820976257,0.1454690098762512,0.1389923393726349,293.4266052246094,297.1499938964844,293.1499938964844,0.0030519166029989,-1175.27197265625,295.1348571777344,0.5445994138717651,0.050000000745058,0.2290360182523727,290.8557434082031,291.1499938964844,274.8601379394531,272.4955749511719,286.2389831542969,294.9291076660156,290.56500244140625,1.0,0.1615107059478759,0.9365614652633668,0.9365614652633668,1.0,1.0,-0.5974128842353821,0.2588571608066559,0.3385557234287262,0.0865775644779205,0.0,0.0,0.0571975819766521,25.43878746032715,25.0,-890.5354614257812,-3284.109619140625,37.96393966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,298.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17762.25390625,18000.0,0.0,0.0,0.0653882250189781,0.0,0.0,0.0,0.0,1.0,0.0065957675687968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707328468561172,0.1160859614610672,-0.0453531146049499,0.0,6.636073521804065e-05,0.0,0.0,4.3870344161987305,0.0,0.0,0.0,0.2687673568725586,4.0,0.0,1.0
827940,293.3398132324219,297.1499938964844,293.1499938964844,0.0056057912297546,-409.5317993164063,298.4541931152344,0.5446381568908691,0.050000000745058,0.0458508729934692,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5446381568908691,0.050000000745058,0.04828317835927,293.3461608886719,297.1499938964844,293.1499938964844,0.0120257027447223,-526.0484619140625,303.3063049316406,0.5446381568908691,0.050000000745058,0.0356617905199527,293.2174987792969,297.1499938964844,293.1499938964844,0.0878189355134964,-2172.244140625,304.1568603515625,0.7852464914321899,0.1440210342407226,0.1375883668661117,293.42608642578125,297.1499938964844,293.1499938964844,0.0030084794852882,-1141.8719482421875,295.1703491210937,0.5446381568908691,0.050000000745058,0.2290346175432205,291.04815673828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2357177734375,294.9320373535156,291.19000244140625,1.0,0.1613069921731948,0.9361386895179749,0.9361386895179749,1.0,1.0,-0.5957252979278564,0.258139967918396,0.337585300207138,0.0862180143594741,0.0,0.0,0.0852054879069328,25.41724395751953,25.0,486.8805541992188,-3720.03955078125,37.76681900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,304.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.064030222594738,0.0,0.0,0.0,0.0,1.0,0.0028261498082429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099687248468399,0.1141427755355835,-0.0144555307924747,0.0,6.498253787867725e-05,0.0,0.0,4.410150527954102,0.0,0.0,0.0,0.2710037529468536,4.0,0.0,1.0
828000,293.3398132324219,297.1499938964844,293.1499938964844,0.0056057912297546,-409.5317993164063,298.4541931152344,0.5446381568908691,0.050000000745058,0.0458508729934692,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5446381568908691,0.050000000745058,0.04828317835927,293.3461608886719,297.1499938964844,293.1499938964844,0.0120257027447223,-526.0484619140625,303.3063049316406,0.5446381568908691,0.050000000745058,0.0356617905199527,293.2174987792969,297.1499938964844,293.1499938964844,0.0878189355134964,-2172.244140625,304.1568603515625,0.7852464914321899,0.1440210342407226,0.1375883668661117,293.42608642578125,297.1499938964844,293.1499938964844,0.0030084794852882,-1141.8719482421875,295.1703491210937,0.5446381568908691,0.050000000745058,0.2290346175432205,291.04815673828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2357177734375,294.9320373535156,291.19000244140625,1.0,0.1613069921731948,0.9361386895179749,0.9361386895179749,1.0,1.0,-0.5957252979278564,0.258139967918396,0.337585300207138,0.0862180143594741,0.0,0.0,0.0852054879069328,25.41724395751953,25.0,486.8805541992188,-3720.03955078125,37.76681900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,304.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.064030222594738,0.0,0.0,0.0,0.0,1.0,0.0028261498082429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099687248468399,0.1141427755355835,-0.0144555307924747,0.0,6.498253787867725e-05,0.0,0.0,4.410150527954102,0.0,0.0,0.0,0.2710037529468536,4.0,0.0,1.0
828060,293.34210205078125,297.1499938964844,293.1499938964844,0.0054475758224725,-395.3243103027344,298.5374450683594,0.5446372628211975,0.050000000745058,0.0458508878946304,294.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.5446372628211975,0.050000000745058,0.0482831932604312,293.3515930175781,297.1499938964844,293.1499938964844,0.0115559734404087,-510.525390625,303.2480773925781,0.5446372628211975,0.050000000745058,0.0356618016958236,293.21697998046875,297.1499938964844,293.1499938964844,0.0844157338142395,-2101.000732421875,304.15997314453125,0.7823657989501953,0.1424185782670974,0.1361181288957595,293.4290466308594,297.1499938964844,293.1499938964844,0.0028748034965246,-1079.7115478515625,295.3110046386719,0.5446372628211975,0.050000000745058,0.2290346771478653,291.4019470214844,291.1499938964844,274.8423767089844,272.48126220703125,286.2362976074219,294.9403381347656,291.4181213378906,1.0,0.1611108779907226,0.9364466667175292,0.9364466667175292,1.0,1.0,-0.5939610004425049,0.257401704788208,0.3365592956542969,0.0858641266822815,0.0,0.0,0.0207593627274036,25.40306282043457,25.0,261.3627014160156,-3320.801025390625,37.56991195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,302.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.248046875,18000.0,0.0,0.0,0.0667177736759185,0.0,0.0,0.0,0.0,1.0,0.0035647854674607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763595476746559,0.0981139466166496,-0.021754402667284,0.0,6.771006155759096e-05,0.0,0.0,3.759406328201294,0.0,0.0,0.0,0.2686330080032348,4.0,0.0,1.0
828120,293.34210205078125,297.1499938964844,293.1499938964844,0.0054475758224725,-395.3243103027344,298.5374450683594,0.5446372628211975,0.050000000745058,0.0458508878946304,294.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.5446372628211975,0.050000000745058,0.0482831932604312,293.3515930175781,297.1499938964844,293.1499938964844,0.0115559734404087,-510.525390625,303.2480773925781,0.5446372628211975,0.050000000745058,0.0356618016958236,293.21697998046875,297.1499938964844,293.1499938964844,0.0844157338142395,-2101.000732421875,304.15997314453125,0.7823657989501953,0.1424185782670974,0.1361181288957595,293.4290466308594,297.1499938964844,293.1499938964844,0.0028748034965246,-1079.7115478515625,295.3110046386719,0.5446372628211975,0.050000000745058,0.2290346771478653,291.4019470214844,291.1499938964844,274.8423767089844,272.48126220703125,286.2362976074219,294.9403381347656,291.4181213378906,1.0,0.1611108779907226,0.9364466667175292,0.9364466667175292,1.0,1.0,-0.5939610004425049,0.257401704788208,0.3365592956542969,0.0858641266822815,0.0,0.0,0.0207593627274036,25.40306282043457,25.0,261.3627014160156,-3320.801025390625,37.56991195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,302.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.248046875,18000.0,0.0,0.0,0.0667177736759185,0.0,0.0,0.0,0.0,1.0,0.0035647854674607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763595476746559,0.0981139466166496,-0.021754402667284,0.0,6.771006155759096e-05,0.0,0.0,3.759406328201294,0.0,0.0,0.0,0.2686330080032348,4.0,0.0,1.0
828180,293.3441467285156,297.1499938964844,293.1499938964844,0.0053890026174485,-392.6568603515625,298.4570617675781,0.5445963144302368,0.050000000745058,0.0458511970937252,294.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927001953125,0.5445963144302368,0.050000000745058,0.0482835210859775,293.35760498046875,297.1499938964844,293.1499938964844,0.0114452466368675,-509.4127807617188,303.1612243652344,0.5445963144302368,0.050000000745058,0.035662043839693,293.21685791015625,297.1499938964844,293.1499938964844,0.0836409106850624,-2087.224853515625,304.15777587890625,0.7792150378227234,0.1407475620508194,0.1345425546169281,293.4317932128906,297.1499938964844,293.1499938964844,0.0027894380036741,-1050.515869140625,295.1938171386719,0.5445963144302368,0.050000000745058,0.2290362268686294,291.3807373046875,291.1499938964844,274.8368530273437,272.4742736816406,286.237548828125,294.9483337402344,291.2713928222656,1.0,0.1609178036451339,0.936754584312439,0.936754584312439,1.0,1.0,-0.5920730829238892,0.2566078305244446,0.3354652523994446,0.0854948610067367,0.0,0.0,0.0,25.39598846435547,25.0,-607.7647094726562,-422.1546325683594,37.36815643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,298.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.716796875,18000.0,0.0,0.0,0.0680849999189376,0.0,0.0,0.0,0.0,1.0,0.0097865723073482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037664456758648,0.0644842982292175,-0.0607178509235382,0.0,6.90976157784462e-05,0.0,0.0,2.4152719974517822,0.0,0.0,0.0,0.2627951800823211,4.0,0.0,1.0
828240,293.3441467285156,297.1499938964844,293.1499938964844,0.0053890026174485,-392.6568603515625,298.4570617675781,0.5445963144302368,0.050000000745058,0.0458511970937252,294.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927001953125,0.5445963144302368,0.050000000745058,0.0482835210859775,293.35760498046875,297.1499938964844,293.1499938964844,0.0114452466368675,-509.4127807617188,303.1612243652344,0.5445963144302368,0.050000000745058,0.035662043839693,293.21685791015625,297.1499938964844,293.1499938964844,0.0836409106850624,-2087.224853515625,304.15777587890625,0.7792150378227234,0.1407475620508194,0.1345425546169281,293.4317932128906,297.1499938964844,293.1499938964844,0.0027894380036741,-1050.515869140625,295.1938171386719,0.5445963144302368,0.050000000745058,0.2290362268686294,291.3807373046875,291.1499938964844,274.8368530273437,272.4742736816406,286.237548828125,294.9483337402344,291.2713928222656,1.0,0.1609178036451339,0.936754584312439,0.936754584312439,1.0,1.0,-0.5920730829238892,0.2566078305244446,0.3354652523994446,0.0854948610067367,0.0,0.0,0.0,25.39598846435547,25.0,-607.7647094726562,-422.1546325683594,37.36815643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,298.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.716796875,18000.0,0.0,0.0,0.0680849999189376,0.0,0.0,0.0,0.0,1.0,0.0097865723073482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037664456758648,0.0644842982292175,-0.0607178509235382,0.0,6.90976157784462e-05,0.0,0.0,2.4152719974517822,0.0,0.0,0.0,0.2627951800823211,4.0,0.0,1.0
828300,293.3435974121094,297.1499938964844,293.1499938964844,0.0054947682656347,-408.8522338867188,298.1817932128906,0.5445785522460938,0.050000000745058,0.0458513349294662,294.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9265441894531,0.5445785522460938,0.050000000745058,0.0482836626470088,293.3600158691406,297.1499938964844,293.1499938964844,0.0119629809632897,-532.8674926757812,303.0744934082031,0.5445785522460938,0.050000000745058,0.0356621481478214,293.2165222167969,297.1499938964844,293.1499938964844,0.0877394750714302,-2178.085693359375,304.1488342285156,0.7776704430580139,0.1399621367454528,0.1337711215019226,293.4315795898437,297.1499938964844,293.1499938964844,0.0027896831743419,-1075.8570556640625,294.7635192871094,0.5445785522460938,0.050000000745058,0.2290369123220443,290.8379211425781,291.1499938964844,274.8348388671875,272.47076416015625,286.23760986328125,294.9508361816406,290.54888916015625,1.0,0.1608226001262664,0.9369086027145386,0.9369086027145386,1.0,1.0,-0.5911485552787781,0.2562177181243896,0.334930807352066,0.0853174403309822,0.0,0.0,0.0596114099025726,25.39212417602539,25.0,-874.28759765625,-3282.175537109375,37.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,298.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17769.0546875,18000.0,0.0,0.0,0.064860314130783,0.0,0.0,0.0,0.0,1.0,0.0066221361048519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710530281066894,0.1165722161531448,-0.0455191880464553,0.0,6.582497007912025e-05,0.0,0.0,4.407966136932373,0.0,0.0,0.0,0.2687166929244995,4.0,0.0,1.0
828360,293.3420104980469,297.1499938964844,293.1499938964844,0.0055242623202502,-410.6500854492188,298.06298828125,0.5445812940597534,0.050000000745058,0.0458513163030147,294.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366271972656,0.5445812940597534,0.050000000745058,0.0482836440205574,293.3614196777344,297.1499938964844,293.1499938964844,0.011899733915925,-531.442626953125,303.0169677734375,0.5445812940597534,0.050000000745058,0.0356621369719505,293.2157287597656,297.1499938964844,293.1499938964844,0.0871765241026878,-2166.548583984375,304.1503295898437,0.7763012051582336,0.1392742842435836,0.1330772042274475,293.4303894042969,297.1499938964844,293.1499938964844,0.0028294497169554,-1090.89794921875,294.5770568847656,0.5445812940597534,0.050000000745058,0.2290368229150772,290.640869140625,291.1499938964844,274.8332824707031,272.4672241210937,286.2367858886719,294.95123291015625,290.8039855957031,1.0,0.1607294976711273,0.9370649456977844,0.9370649456977844,1.0,1.0,-0.590315580368042,0.2558652460575104,0.3344503045082092,0.0851610153913497,0.0,0.0,0.1198797523975372,25.384981155395508,25.0,206.0585174560547,-3713.3779296875,37.17658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,303.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.54296875,18000.0,0.0,0.0,0.0626258179545402,0.0,0.0,0.0,0.0,1.0,0.0038812246639281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983433425426483,0.1233116462826728,-0.0249683000147342,0.0,6.355725054163486e-05,0.0,0.0,4.737823009490967,0.0,0.0,0.0,0.2713811993598938,4.0,0.0,1.0
828420,293.3431091308594,297.1499938964844,293.1499938964844,0.0052936230786144,-386.5613708496094,298.2994079589844,0.544593095779419,0.050000000745058,0.0458512343466281,294.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.544593095779419,0.050000000745058,0.0482835583388805,293.3655090332031,297.1499938964844,293.1499938964844,0.0111295608803629,-502.2796936035156,302.991455078125,0.544593095779419,0.050000000745058,0.0356620699167251,293.2146301269531,297.1499938964844,293.1499938964844,0.0814130082726478,-2043.5074462890625,304.159423828125,0.7736918926239014,0.1378383636474609,0.131753921508789,293.4322509765625,297.1499938964844,293.1499938964844,0.0026715858839452,-1006.1713256835938,294.9554443359375,0.544593095779419,0.050000000745058,0.2290364056825637,291.3170166015625,291.1499938964844,274.8314819335937,272.46014404296875,286.23876953125,294.9566955566406,291.378662109375,1.0,0.1605493128299713,0.9373776912689208,0.9373776912689208,1.0,1.0,-0.5887267589569092,0.2551894783973694,0.3335372507572174,0.0848716348409652,0.0,0.0,0.0464737750589847,25.370180130004883,25.0,422.8419189453125,-3482.392333984375,36.99912643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,303.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.99609375,18000.0,0.0,0.0,0.0649894103407859,0.0,0.0,0.0,0.0,1.0,0.0030828190501779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863232538104057,0.1032440066337585,-0.0169207490980625,0.0,6.595598824787885e-05,0.0,0.0,3.974461555480957,0.0,0.0,0.0,0.269601434469223,4.0,0.0,1.0
828480,293.3431091308594,297.1499938964844,293.1499938964844,0.0052936230786144,-386.5613708496094,298.2994079589844,0.544593095779419,0.050000000745058,0.0458512343466281,294.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.544593095779419,0.050000000745058,0.0482835583388805,293.3655090332031,297.1499938964844,293.1499938964844,0.0111295608803629,-502.2796936035156,302.991455078125,0.544593095779419,0.050000000745058,0.0356620699167251,293.2146301269531,297.1499938964844,293.1499938964844,0.0814130082726478,-2043.5074462890625,304.159423828125,0.7736918926239014,0.1378383636474609,0.131753921508789,293.4322509765625,297.1499938964844,293.1499938964844,0.0026715858839452,-1006.1713256835938,294.9554443359375,0.544593095779419,0.050000000745058,0.2290364056825637,291.3170166015625,291.1499938964844,274.8314819335937,272.46014404296875,286.23876953125,294.9566955566406,291.378662109375,1.0,0.1605493128299713,0.9373776912689208,0.9373776912689208,1.0,1.0,-0.5887267589569092,0.2551894783973694,0.3335372507572174,0.0848716348409652,0.0,0.0,0.0464737750589847,25.370180130004883,25.0,422.8419189453125,-3482.392333984375,36.99912643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,303.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.99609375,18000.0,0.0,0.0,0.0649894103407859,0.0,0.0,0.0,0.0,1.0,0.0030828190501779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863232538104057,0.1032440066337585,-0.0169207490980625,0.0,6.595598824787885e-05,0.0,0.0,3.974461555480957,0.0,0.0,0.0,0.269601434469223,4.0,0.0,1.0
828540,293.3454895019531,297.1499938964844,293.1499938964844,0.0051993043161928,-379.2250671386719,298.2834777832031,0.544548511505127,0.050000000745058,0.0458515733480453,294.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.544548511505127,0.050000000745058,0.0482839159667491,293.3712463378906,297.1499938964844,293.1499938964844,0.0108759887516498,-494.6958923339844,302.91387939453125,0.544548511505127,0.050000000745058,0.0356623344123363,293.2144470214844,297.1499938964844,293.1499938964844,0.0795335322618484,-2005.7452392578125,304.1593322753906,0.7706876397132874,0.1362404525279998,0.1302696466445922,293.435302734375,297.1499938964844,293.1499938964844,0.0025730428751558,-965.8370361328124,294.9395446777344,0.544548511505127,0.050000000745058,0.2290381044149398,291.4398498535156,291.1499938964844,274.8312683105469,272.4529724121094,286.2427673339844,294.9646911621094,291.44256591796875,1.0,0.1603714376688003,0.9376903772354126,0.9376903772354126,1.0,1.0,-0.5869486927986145,0.2544304728507995,0.3325181901454925,0.0845519378781318,0.0,0.0,0.0,25.36518287658692,25.0,135.65756225585938,-2876.404052734375,36.812774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,301.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.427734375,18000.0,0.0,0.0,0.0673003643751144,0.0,0.0,0.0,0.0,1.0,0.0050327572971582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522393360733985,0.0877126306295394,-0.0354732908308506,0.0,6.830131314927712e-05,0.0,0.0,3.343609094619751,0.0,0.0,0.0,0.2663236558437347,4.0,0.0,1.0
828600,293.3454895019531,297.1499938964844,293.1499938964844,0.0051993043161928,-379.2250671386719,298.2834777832031,0.544548511505127,0.050000000745058,0.0458515733480453,294.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.544548511505127,0.050000000745058,0.0482839159667491,293.3712463378906,297.1499938964844,293.1499938964844,0.0108759887516498,-494.6958923339844,302.91387939453125,0.544548511505127,0.050000000745058,0.0356623344123363,293.2144470214844,297.1499938964844,293.1499938964844,0.0795335322618484,-2005.7452392578125,304.1593322753906,0.7706876397132874,0.1362404525279998,0.1302696466445922,293.435302734375,297.1499938964844,293.1499938964844,0.0025730428751558,-965.8370361328124,294.9395446777344,0.544548511505127,0.050000000745058,0.2290381044149398,291.4398498535156,291.1499938964844,274.8312683105469,272.4529724121094,286.2427673339844,294.9646911621094,291.44256591796875,1.0,0.1603714376688003,0.9376903772354126,0.9376903772354126,1.0,1.0,-0.5869486927986145,0.2544304728507995,0.3325181901454925,0.0845519378781318,0.0,0.0,0.0,25.36518287658692,25.0,135.65756225585938,-2876.404052734375,36.812774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,301.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.427734375,18000.0,0.0,0.0,0.0673003643751144,0.0,0.0,0.0,0.0,1.0,0.0050327572971582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522393360733985,0.0877126306295394,-0.0354732908308506,0.0,6.830131314927712e-05,0.0,0.0,3.343609094619751,0.0,0.0,0.0,0.2663236558437347,4.0,0.0,1.0
828660,293.34539794921875,297.1499938964844,293.1499938964844,0.0052985441870987,-397.25494384765625,297.8995056152344,0.5444971919059753,0.050000000745058,0.0458519607782363,294.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85089111328125,0.5444971919059753,0.050000000745058,0.0482843220233917,293.37615966796875,297.1499938964844,293.1499938964844,0.0113936904817819,-521.8218383789062,302.75323486328125,0.5444971919059753,0.050000000745058,0.0356626361608505,293.2139892578125,297.1499938964844,293.1499938964844,0.0840776786208152,-2107.4228515625,304.14801025390625,0.7676376104354858,0.134693756699562,0.1287694722414016,293.4358825683594,297.1499938964844,293.1499938964844,0.0025339936837553,-980.1600341796876,294.3429260253906,0.5444971919059753,0.050000000745058,0.229040041565895,290.75982666015625,291.1499938964844,274.8324890136719,272.44580078125,286.24578857421875,294.9700927734375,290.5057067871094,1.0,0.1601948887109756,0.9382765293121338,0.9382765293121338,1.0,1.0,-0.5851519107818604,0.2536649405956268,0.3314869701862335,0.0842425152659416,0.0,0.0,0.0718096569180488,25.36151885986328,25.0,-733.786865234375,-3311.4716796875,36.62651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798828125,299.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17772.04296875,18000.0,0.0,0.0,0.0635923966765403,0.0,0.0,0.0,0.0,1.0,0.006475992500782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730601325631141,0.1177334263920784,-0.0446732975542545,0.0,6.453819514717907e-05,0.0,0.0,4.456762790679932,0.0,0.0,0.0,0.2690871059894562,4.0,0.0,1.0
828720,293.34539794921875,297.1499938964844,293.1499938964844,0.0052985441870987,-397.25494384765625,297.8995056152344,0.5444971919059753,0.050000000745058,0.0458519607782363,294.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85089111328125,0.5444971919059753,0.050000000745058,0.0482843220233917,293.37615966796875,297.1499938964844,293.1499938964844,0.0113936904817819,-521.8218383789062,302.75323486328125,0.5444971919059753,0.050000000745058,0.0356626361608505,293.2139892578125,297.1499938964844,293.1499938964844,0.0840776786208152,-2107.4228515625,304.14801025390625,0.7676376104354858,0.134693756699562,0.1287694722414016,293.4358825683594,297.1499938964844,293.1499938964844,0.0025339936837553,-980.1600341796876,294.3429260253906,0.5444971919059753,0.050000000745058,0.229040041565895,290.75982666015625,291.1499938964844,274.8324890136719,272.44580078125,286.24578857421875,294.9700927734375,290.5057067871094,1.0,0.1601948887109756,0.9382765293121338,0.9382765293121338,1.0,1.0,-0.5851519107818604,0.2536649405956268,0.3314869701862335,0.0842425152659416,0.0,0.0,0.0718096569180488,25.36151885986328,25.0,-733.786865234375,-3311.4716796875,36.62651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798828125,299.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17772.04296875,18000.0,0.0,0.0,0.0635923966765403,0.0,0.0,0.0,0.0,1.0,0.006475992500782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730601325631141,0.1177334263920784,-0.0446732975542545,0.0,6.453819514717907e-05,0.0,0.0,4.456762790679932,0.0,0.0,0.0,0.2690871059894562,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0051751974970102,-381.7159729003906,297.9889831542969,0.544508695602417,0.050000000745058,0.0458518825471401,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.544508695602417,0.050000000745058,0.0482842400670051,293.3787841796875,297.1499938964844,293.1499938964844,0.0108108539134264,-498.4310607910156,302.702392578125,0.544508695602417,0.050000000745058,0.0356625728309154,293.21240234375,297.1499938964844,293.1499938964844,0.0793728977441787,-2006.9967041015625,304.15692138671875,0.7651371359825134,0.1333964467048645,0.1275099962949752,293.43511962890625,297.1499938964844,293.1499938964844,0.0024838880635797,-942.4278564453124,294.48541259765625,0.544508695602417,0.050000000745058,0.2290396392345428,291.08721923828125,291.1499938964844,274.8349609375,272.4385986328125,286.2476501464844,294.97174072265625,291.23004150390625,1.0,0.1600249856710434,0.938862681388855,0.938862681388855,1.0,1.0,-0.5836396217346191,0.2530143857002258,0.3306252658367157,0.0840024948120117,0.0,0.0,0.0818373039364814,25.347877502441406,25.0,523.6643676757812,-3687.470703125,36.45978164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,304.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0629025548696518,0.0,0.0,0.0,0.0,1.0,0.0027902862057089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992298796772956,0.1133539527654647,-0.0141240675002336,0.0,6.383809522958472e-05,0.0,0.0,4.381080150604248,0.0,0.0,0.0,0.2709563672542572,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0051751974970102,-381.7159729003906,297.9889831542969,0.544508695602417,0.050000000745058,0.0458518825471401,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.544508695602417,0.050000000745058,0.0482842400670051,293.3787841796875,297.1499938964844,293.1499938964844,0.0108108539134264,-498.4310607910156,302.702392578125,0.544508695602417,0.050000000745058,0.0356625728309154,293.21240234375,297.1499938964844,293.1499938964844,0.0793728977441787,-2006.9967041015625,304.15692138671875,0.7651371359825134,0.1333964467048645,0.1275099962949752,293.43511962890625,297.1499938964844,293.1499938964844,0.0024838880635797,-942.4278564453124,294.48541259765625,0.544508695602417,0.050000000745058,0.2290396392345428,291.08721923828125,291.1499938964844,274.8349609375,272.4385986328125,286.2476501464844,294.97174072265625,291.23004150390625,1.0,0.1600249856710434,0.938862681388855,0.938862681388855,1.0,1.0,-0.5836396217346191,0.2530143857002258,0.3306252658367157,0.0840024948120117,0.0,0.0,0.0818373039364814,25.347877502441406,25.0,523.6643676757812,-3687.470703125,36.45978164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,304.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0629025548696518,0.0,0.0,0.0,0.0,1.0,0.0027902862057089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992298796772956,0.1133539527654647,-0.0141240675002336,0.0,6.383809522958472e-05,0.0,0.0,4.381080150604248,0.0,0.0,0.0,0.2709563672542572,4.0,0.0,1.0
828900,293.3449401855469,297.1499938964844,293.1499938964844,0.0050826049409806,-372.7024536132813,298.0730285644531,0.5445042848587036,0.050000000745058,0.0458519160747528,294.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5445042848587036,0.050000000745058,0.0482842773199081,293.381103515625,297.1499938964844,293.1499938964844,0.0105467429384589,-488.1017456054688,302.6856689453125,0.5445042848587036,0.050000000745058,0.0356626026332378,293.2120361328125,297.1499938964844,293.1499938964844,0.0773241594433784,-1964.103515625,304.1593322753906,0.763839602470398,0.1326813250780105,0.1268631070852279,293.4365539550781,297.1499938964844,293.1499938964844,0.0024091964587569,-906.873291015625,294.62109375,0.5445042848587036,0.050000000745058,0.2290398180484771,291.34136962890625,291.1499938964844,274.83660888671875,272.4349975585937,286.2503356933594,294.9751281738281,291.4002685546875,1.0,0.1599420011043548,0.9391557574272156,0.9391557574272156,1.0,1.0,-0.5828636884689331,0.2526786923408508,0.3301849663257599,0.0838830396533012,0.0,0.0,0.0425035804510116,25.34297561645508,25.0,425.2489013671875,-3451.3896484375,36.37651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,303.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.224609375,18000.0,0.0,0.0,0.0643524229526519,0.0,0.0,0.0,0.0,1.0,0.0031308978796005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851144716143608,0.102509394288063,-0.0173949245363473,0.0,6.530952668981627e-05,0.0,0.0,3.944672346115112,0.0,0.0,0.0,0.2694900929927826,4.0,0.0,1.0
828960,293.34619140625,297.1499938964844,293.1499938964844,0.0050287102349102,-368.2173767089844,298.0805969238281,0.5444835424423218,0.050000000745058,0.0458520725369453,294.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5444835424423218,0.050000000745058,0.0482844412326812,293.3838195800781,297.1499938964844,293.1499938964844,0.0104044964537024,-483.296142578125,302.6499328613281,0.5444835424423218,0.050000000745058,0.0356627255678176,293.2118835449219,297.1499938964844,293.1499938964844,0.0762505382299423,-1942.4298095703125,304.1595764160156,0.7624197602272034,0.1319220960140228,0.1261649131774902,293.4381103515625,297.1499938964844,293.1499938964844,0.0023549718316644,-884.1431274414062,294.6372985839844,0.5444835424423218,0.050000000745058,0.2290406078100204,291.4339294433594,291.1499938964844,274.8385009765625,272.4313659667969,286.2534484863281,294.9789123535156,291.4503173828125,1.0,0.159859150648117,0.9391812682151794,0.9391812682151794,1.0,1.0,-0.5820272564888,0.2523115575313568,0.3297156989574432,0.0837491527199745,0.0,0.0,0.0137099558487534,25.34088706970215,25.0,268.3802795410156,-3270.839599609375,36.2900619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046875,302.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.849609375,18000.0,0.0,0.0,0.0656360164284706,0.0,0.0,0.0,0.0,1.0,0.0036756414920091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745816156268119,0.0974697172641754,-0.0228881016373634,0.0,6.661221414105967e-05,0.0,0.0,3.732355117797852,0.0,0.0,0.0,0.2684952318668365,4.0,0.0,1.0
829020,293.3479309082031,297.1499938964844,293.1499938964844,0.0049925814382731,-368.8873596191406,297.9484558105469,0.5444240570068359,0.050000000745058,0.0458525232970714,294.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412475585937,0.5444240570068359,0.050000000745058,0.0482849143445491,293.3892822265625,297.1499938964844,293.1499938964844,0.0104006184265017,-487.1930541992188,302.5395812988281,0.5444240570068359,0.050000000745058,0.0356630720198154,293.2117614746094,297.1499938964844,293.1499938964844,0.0765816643834114,-1952.5389404296875,304.15545654296875,0.7594367861747742,0.1303804367780685,0.1247076615691185,293.44049072265625,297.1499938964844,293.1499938964844,0.0022630179300904,-856.6902465820312,294.4379577636719,0.5444240570068359,0.050000000745058,0.2290428429841995,291.30816650390625,291.1499938964844,274.8429870605469,272.42413330078125,286.2595520019531,294.9855651855469,291.0830078125,1.0,0.1596934050321579,0.9392322301864624,0.9392322301864624,1.0,1.0,-0.5802826285362244,0.2515427470207214,0.3287399113178253,0.083474688231945,0.0,0.0,0.0,25.33984375,25.0,-1011.6528930664062,-162.54710388183594,36.11349105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460510253906,298.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7421875,18000.0,0.0,0.0,0.0662529990077018,0.0,0.0,0.0,0.0,1.0,0.0108767440542578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014443869004026,0.06574547290802,-0.0643010884523391,0.0,6.723836850142106e-05,0.0,0.0,2.4541800022125244,0.0,0.0,0.0,0.2625942826271057,4.0,0.0,1.0
