time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3479309082031,297.1499938964844,293.1499938964844,0.0049925814382731,-368.8873596191406,297.9484558105469,0.5444240570068359,0.050000000745058,0.0458525232970714,294.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412475585937,0.5444240570068359,0.050000000745058,0.0482849143445491,293.3892822265625,297.1499938964844,293.1499938964844,0.0104006184265017,-487.1930541992188,302.5395812988281,0.5444240570068359,0.050000000745058,0.0356630720198154,293.2117614746094,297.1499938964844,293.1499938964844,0.0765816643834114,-1952.5389404296875,304.15545654296875,0.7594367861747742,0.1303804367780685,0.1247076615691185,293.44049072265625,297.1499938964844,293.1499938964844,0.0022630179300904,-856.6902465820312,294.4379577636719,0.5444240570068359,0.050000000745058,0.2290428429841995,291.30816650390625,291.1499938964844,274.8429870605469,272.42413330078125,286.2595520019531,294.9855651855469,291.0830078125,1.0,0.1596934050321579,0.9392322301864624,0.9392322301864624,1.0,1.0,-0.5802826285362244,0.2515427470207214,0.3287399113178253,0.083474688231945,0.0,0.0,0.0,25.33984375,25.0,-1011.6528930664062,-162.54710388183594,36.11349105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460510253906,298.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7421875,18000.0,0.0,0.0,0.0662529990077018,0.0,0.0,0.0,0.0,1.0,0.0108767440542578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014443869004026,0.06574547290802,-0.0643010884523391,0.0,6.723836850142106e-05,0.0,0.0,2.4541800022125244,0.0,0.0,0.0,0.2625942826271057,4.0,0.0,1.0
829140,293.3448486328125,297.1499938964844,293.1499938964844,0.0050815171562135,-380.3992614746094,297.60577392578125,0.5444104075431824,0.050000000745058,0.0458526313304901,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.5444104075431824,0.050000000745058,0.0482850261032581,293.3909606933594,297.1499938964844,293.1499938964844,0.0105933491140604,-499.4393615722656,302.3756408691406,0.5444104075431824,0.050000000745058,0.0356631577014923,293.2103271484375,297.1499938964844,293.1499938964844,0.0783733129501342,-1993.115966796875,304.1519470214844,0.7568325400352478,0.1290989369153976,0.1234138682484626,293.4381408691406,297.1499938964844,293.1499938964844,0.0022962561342865,-882.44970703125,293.9013366699219,0.5444104075431824,0.050000000745058,0.2290433794260025,290.7274780273437,291.1499938964844,274.8482360839844,272.4169311523437,286.26275634765625,294.9862365722656,290.92529296875,1.0,0.1595310866832733,0.9392831921577454,0.9392831921577454,1.0,1.0,-0.5787308812141418,0.2508498430252075,0.3278810679912567,0.0832516476511955,0.0,0.0,0.1169860810041427,25.33143424987793,25.0,370.0405883789063,-3759.064697265625,35.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,304.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.970703125,18000.0,0.0,0.0,0.0609270371496677,0.0,0.0,0.0,0.0,1.0,0.0033973841927945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033210977911949,0.123378612101078,-0.0200575161725282,0.0,6.183319783303887e-05,0.0,0.0,4.757077693939209,0.0,0.0,0.0,0.2717198729515075,4.0,0.0,1.0
829200,293.3448486328125,297.1499938964844,293.1499938964844,0.0050815171562135,-380.3992614746094,297.60577392578125,0.5444104075431824,0.050000000745058,0.0458526313304901,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.5444104075431824,0.050000000745058,0.0482850261032581,293.3909606933594,297.1499938964844,293.1499938964844,0.0105933491140604,-499.4393615722656,302.3756408691406,0.5444104075431824,0.050000000745058,0.0356631577014923,293.2103271484375,297.1499938964844,293.1499938964844,0.0783733129501342,-1993.115966796875,304.1519470214844,0.7568325400352478,0.1290989369153976,0.1234138682484626,293.4381408691406,297.1499938964844,293.1499938964844,0.0022962561342865,-882.44970703125,293.9013366699219,0.5444104075431824,0.050000000745058,0.2290433794260025,290.7274780273437,291.1499938964844,274.8482360839844,272.4169311523437,286.26275634765625,294.9862365722656,290.92529296875,1.0,0.1595310866832733,0.9392831921577454,0.9392831921577454,1.0,1.0,-0.5787308812141418,0.2508498430252075,0.3278810679912567,0.0832516476511955,0.0,0.0,0.1169860810041427,25.33143424987793,25.0,370.0405883789063,-3759.064697265625,35.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,304.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.970703125,18000.0,0.0,0.0,0.0609270371496677,0.0,0.0,0.0,0.0,1.0,0.0033973841927945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033210977911949,0.123378612101078,-0.0200575161725282,0.0,6.183319783303887e-05,0.0,0.0,4.757077693939209,0.0,0.0,0.0,0.2717198729515075,4.0,0.0,1.0
829260,293.3461608886719,297.1499938964844,293.1499938964844,0.0048738233745098,-358.60260009765625,297.8526611328125,0.5444177389144897,0.050000000745058,0.0458525791764259,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505554199219,0.5444177389144897,0.050000000745058,0.0482849739491939,293.3931884765625,297.1499938964844,293.1499938964844,0.0099875349551439,-473.3287963867188,302.374267578125,0.5444177389144897,0.050000000745058,0.035663116723299,293.2091979980469,297.1499938964844,293.1499938964844,0.0733606442809104,-1887.779052734375,304.1592712402344,0.7544796466827393,0.1278057545423507,0.1222340837121009,293.4400329589844,297.1499938964844,293.1499938964844,0.002144357189536,-806.3599853515625,294.2937927246094,0.5444177389144897,0.050000000745058,0.2290431261062622,291.37646484375,291.1499938964844,274.85406494140625,272.40972900390625,286.2689514160156,294.9909973144531,291.4277648925781,1.0,0.1593753546476364,0.9396101236343384,0.9396101236343384,1.0,1.0,-0.5773146152496338,0.2502134144306183,0.3271012008190155,0.0830740258097648,0.0,0.0,0.0352864451706409,25.32013893127441,25.0,412.4512939453125,-3399.749755859375,35.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,303.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.078125,18000.0,0.0,0.0,0.0636808723211288,0.0,0.0,0.0,0.0,1.0,0.0032448808196932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827218741178512,0.1012512370944023,-0.0185293648391962,0.0,6.46279877400957e-05,0.0,0.0,3.892731904983521,0.0,0.0,0.0,0.2692732214927673,4.0,0.0,1.0
829320,293.3461608886719,297.1499938964844,293.1499938964844,0.0048738233745098,-358.60260009765625,297.8526611328125,0.5444177389144897,0.050000000745058,0.0458525791764259,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505554199219,0.5444177389144897,0.050000000745058,0.0482849739491939,293.3931884765625,297.1499938964844,293.1499938964844,0.0099875349551439,-473.3287963867188,302.374267578125,0.5444177389144897,0.050000000745058,0.035663116723299,293.2091979980469,297.1499938964844,293.1499938964844,0.0733606442809104,-1887.779052734375,304.1592712402344,0.7544796466827393,0.1278057545423507,0.1222340837121009,293.4400329589844,297.1499938964844,293.1499938964844,0.002144357189536,-806.3599853515625,294.2937927246094,0.5444177389144897,0.050000000745058,0.2290431261062622,291.37646484375,291.1499938964844,274.85406494140625,272.40972900390625,286.2689514160156,294.9909973144531,291.4277648925781,1.0,0.1593753546476364,0.9396101236343384,0.9396101236343384,1.0,1.0,-0.5773146152496338,0.2502134144306183,0.3271012008190155,0.0830740258097648,0.0,0.0,0.0352864451706409,25.32013893127441,25.0,412.4512939453125,-3399.749755859375,35.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,303.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.078125,18000.0,0.0,0.0,0.0636808723211288,0.0,0.0,0.0,0.0,1.0,0.0032448808196932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827218741178512,0.1012512370944023,-0.0185293648391962,0.0,6.46279877400957e-05,0.0,0.0,3.892731904983521,0.0,0.0,0.0,0.2692732214927673,4.0,0.0,1.0
829380,293.3481140136719,297.1499938964844,293.1499938964844,0.0047912802547216,-352.3215637207031,297.8269958496094,0.5443761944770813,0.050000000745058,0.0458528958261013,294.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4692687988281,0.5443761944770813,0.050000000745058,0.0482853055000305,293.39617919921875,297.1499938964844,293.1499938964844,0.0097917448729276,-467.0390930175781,302.2967834472656,0.5443761944770813,0.050000000745058,0.0356633625924587,293.20880126953125,297.1499938964844,293.1499938964844,0.0718449205160141,-1858.2369384765625,304.1585998535156,0.7517731189727783,0.1263854652643203,0.1209050193428993,293.4424743652344,297.1499938964844,293.1499938964844,0.0020489690359681,-768.7644653320312,294.2610778808594,0.5443761944770813,0.050000000745058,0.2290447056293487,291.4697265625,291.1499938964844,274.8602905273437,272.40252685546875,286.2756652832031,294.9966125488281,291.4452819824219,1.0,0.1592207252979278,0.9399369955062866,0.9399369955062866,1.0,1.0,-0.5757225751876831,0.2494996786117553,0.3262229263782501,0.0828689411282539,0.0,0.0,0.0,25.317291259765625,25.0,-119.30664825439452,-1383.632568359375,35.635398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,299.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.1484375,18000.0,0.0,0.0,0.0658491775393486,0.0,0.0,0.0,0.0,1.0,0.0082126064226031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133966142311692,0.0675348192453384,-0.0541382022202014,0.0,6.682854291284457e-05,0.0,0.0,2.5452113151550293,0.0,0.0,0.0,0.2634800374507904,4.0,0.0,1.0
829440,293.3481140136719,297.1499938964844,293.1499938964844,0.0047912802547216,-352.3215637207031,297.8269958496094,0.5443761944770813,0.050000000745058,0.0458528958261013,294.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4692687988281,0.5443761944770813,0.050000000745058,0.0482853055000305,293.39617919921875,297.1499938964844,293.1499938964844,0.0097917448729276,-467.0390930175781,302.2967834472656,0.5443761944770813,0.050000000745058,0.0356633625924587,293.20880126953125,297.1499938964844,293.1499938964844,0.0718449205160141,-1858.2369384765625,304.1585998535156,0.7517731189727783,0.1263854652643203,0.1209050193428993,293.4424743652344,297.1499938964844,293.1499938964844,0.0020489690359681,-768.7644653320312,294.2610778808594,0.5443761944770813,0.050000000745058,0.2290447056293487,291.4697265625,291.1499938964844,274.8602905273437,272.40252685546875,286.2756652832031,294.9966125488281,291.4452819824219,1.0,0.1592207252979278,0.9399369955062866,0.9399369955062866,1.0,1.0,-0.5757225751876831,0.2494996786117553,0.3262229263782501,0.0828689411282539,0.0,0.0,0.0,25.317291259765625,25.0,-119.30664825439452,-1383.632568359375,35.635398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,299.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.1484375,18000.0,0.0,0.0,0.0658491775393486,0.0,0.0,0.0,0.0,1.0,0.0082126064226031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133966142311692,0.0675348192453384,-0.0541382022202014,0.0,6.682854291284457e-05,0.0,0.0,2.5452113151550293,0.0,0.0,0.0,0.2634800374507904,4.0,0.0,1.0
829500,293.3479919433594,297.1499938964844,293.1499938964844,0.0048215794377028,-359.90850830078125,297.6430969238281,0.5443556308746338,0.050000000745058,0.0458530522882938,294.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.5443556308746338,0.050000000745058,0.0482854694128036,293.3971862792969,297.1499938964844,293.1499938964844,0.0099992053583264,-479.9979248046875,302.2069702148437,0.5443556308746338,0.050000000745058,0.0356634855270385,293.2084655761719,297.1499938964844,293.1499938964844,0.0741181969642639,-1908.1741943359373,304.1527709960937,0.7504246830940247,0.1257043778896331,0.120242640376091,293.4425964355469,297.1499938964844,293.1499938964844,0.0020016035996377,-762.8161010742188,293.97589111328125,0.5443556308746338,0.050000000745058,0.2290454804897308,291.16943359375,291.1499938964844,274.8634948730469,272.3989562988281,286.27838134765625,294.99822998046875,290.8658447265625,1.0,0.1591438204050064,0.9401004910469056,0.9401004910469056,1.0,1.0,-0.5749291181564331,0.2491429150104522,0.3257862329483032,0.0827691331505775,0.0,0.0,0.0085213864222168,25.31589126586914,25.0,-1242.130859375,-206.4434509277344,35.55513381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,298.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.91015625,18000.0,0.0,0.0,0.0646023228764534,0.0,0.0,0.0,0.0,1.0,0.0116075119003653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018273029709234,0.0680832713842392,-0.0662559643387794,0.0,6.556314474437386e-05,0.0,0.0,2.5363566875457764,0.0,0.0,0.0,0.262714147567749,4.0,0.0,1.0
829560,293.3455505371094,297.1499938964844,293.1499938964844,0.0049340082332491,-374.5050354003906,297.3063659667969,0.5443530678749084,0.050000000745058,0.0458530709147453,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.5443530678749084,0.050000000745058,0.0482854917645454,293.39678955078125,297.1499938964844,293.1499938964844,0.0103158857673406,-497.6551818847656,302.0707702636719,0.5443530678749084,0.050000000745058,0.0356635004281997,293.2076110839844,297.1499938964844,293.1499938964844,0.0771182477474212,-1973.6080322265625,304.14703369140625,0.7492281794548035,0.1251349300146103,0.1196461841464042,293.4404296875,297.1499938964844,293.1499938964844,0.0020460064988583,-794.7230834960938,293.44805908203125,0.5443530678749084,0.050000000745058,0.2290455847978592,290.5561218261719,291.1499938964844,274.86676025390625,272.3954162597656,286.2796325683594,294.9972839355469,290.5457458496094,1.0,0.1590682715177536,0.9402655363082886,0.9402655363082886,1.0,1.0,-0.5742135047912598,0.2488184571266174,0.3253950178623199,0.0826861932873725,0.0,0.0,0.1121130436658859,25.311542510986328,25.0,-178.1143035888672,-3488.5732421875,35.47983169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,302.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17801.25390625,18000.0,0.0,0.0,0.0601134188473224,0.0,0.0,0.0,0.0,1.0,0.0053641633130609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851338356733322,0.1228619441390037,-0.0377281084656715,0.0,6.1007478507235646e-05,0.0,0.0,4.683102130889893,0.0,0.0,0.0,0.270508348941803,4.0,0.0,1.0
829620,293.34405517578125,297.1499938964844,293.1499938964844,0.004745481070131,-351.623046875,297.5817565917969,0.544399619102478,0.050000000745058,0.0458527281880378,294.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.544399619102478,0.050000000745058,0.0482851304113864,293.39630126953125,297.1499938964844,293.1499938964844,0.0096624493598937,-466.6413269042969,302.091064453125,0.544399619102478,0.050000000745058,0.0356632322072982,293.2054443359375,297.1499938964844,293.1499938964844,0.0712579488754272,-1849.713134765625,304.1576232910156,0.747330904006958,0.1241127848625183,0.1186728775501251,293.4395751953125,297.1499938964844,293.1499938964844,0.0019475312437862,-735.6446533203125,293.87945556640625,0.544399619102478,0.050000000745058,0.2290438711643219,291.22784423828125,291.1499938964844,274.8733215332031,272.3883056640625,286.2835693359375,294.99676513671875,291.3404235839844,1.0,0.1589245647192001,0.9405956268310548,0.9405956268310548,1.0,1.0,-0.5730421543121338,0.2482775598764419,0.3247646391391754,0.0825762376189231,0.0,0.0,0.0630516558885574,25.29470634460449,25.0,534.8033447265625,-3564.447021484375,35.347347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,304.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.673828125,18000.0,0.0,0.0,0.0616287812590599,0.0,0.0,0.0,0.0,1.0,0.0028922988567501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933433026075363,0.108432151377201,-0.0150888497009873,0.0,6.254538311623037e-05,0.0,0.0,4.185808181762695,0.0,0.0,0.0,0.2703607082366943,4.0,0.0,1.0
829680,293.34405517578125,297.1499938964844,293.1499938964844,0.004745481070131,-351.623046875,297.5817565917969,0.544399619102478,0.050000000745058,0.0458527281880378,294.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.544399619102478,0.050000000745058,0.0482851304113864,293.39630126953125,297.1499938964844,293.1499938964844,0.0096624493598937,-466.6413269042969,302.091064453125,0.544399619102478,0.050000000745058,0.0356632322072982,293.2054443359375,297.1499938964844,293.1499938964844,0.0712579488754272,-1849.713134765625,304.1576232910156,0.747330904006958,0.1241127848625183,0.1186728775501251,293.4395751953125,297.1499938964844,293.1499938964844,0.0019475312437862,-735.6446533203125,293.87945556640625,0.544399619102478,0.050000000745058,0.2290438711643219,291.22784423828125,291.1499938964844,274.8733215332031,272.3883056640625,286.2835693359375,294.99676513671875,291.3404235839844,1.0,0.1589245647192001,0.9405956268310548,0.9405956268310548,1.0,1.0,-0.5730421543121338,0.2482775598764419,0.3247646391391754,0.0825762376189231,0.0,0.0,0.0630516558885574,25.29470634460449,25.0,534.8033447265625,-3564.447021484375,35.347347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,304.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.673828125,18000.0,0.0,0.0,0.0616287812590599,0.0,0.0,0.0,0.0,1.0,0.0028922988567501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933433026075363,0.108432151377201,-0.0150888497009873,0.0,6.254538311623037e-05,0.0,0.0,4.185808181762695,0.0,0.0,0.0,0.2703607082366943,4.0,0.0,1.0
829740,293.3455810546875,297.1499938964844,293.1499938964844,0.0046319086104631,-341.4107971191406,297.6383361816406,0.5443934202194214,0.050000000745058,0.045852780342102,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696044921875,0.5443934202194214,0.050000000745058,0.0482851825654506,293.39849853515625,297.1499938964844,293.1499938964844,0.0093826968222856,-455.373046875,302.04156494140625,0.5443934202194214,0.050000000745058,0.0356632731854915,293.2045288085937,297.1499938964844,293.1499938964844,0.0690009891986846,-1804.353271484375,304.15869140625,0.7451050281524658,0.1228966414928436,0.1175645887851715,293.4415283203125,297.1499938964844,293.1499938964844,0.001836021663621,-688.4219970703125,293.97369384765625,0.5443934202194214,0.050000000745058,0.2290441244840622,291.4761047363281,291.1499938964844,274.8797607421875,272.3812866210937,286.2899780273437,295.0010681152344,291.4862976074219,1.0,0.1587849259376526,0.9409257173538208,0.9409257173538208,1.0,1.0,-0.5717126727104187,0.2476709187030792,0.3240417540073395,0.0824323818087577,0.0,0.0,0.0,25.28707504272461,25.0,227.4063873291016,-3109.32861328125,35.208534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,302.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.62890625,18000.0,0.0,0.0,0.064430221915245,0.0,0.0,0.0,0.0,1.0,0.0041900719515979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0663204342126846,0.094400979578495,-0.0280805453658103,0.0,6.538848538184538e-05,0.0,0.0,3.609018325805664,0.0,0.0,0.0,0.2675938606262207,4.0,0.0,1.0
829800,293.3455810546875,297.1499938964844,293.1499938964844,0.0046319086104631,-341.4107971191406,297.6383361816406,0.5443934202194214,0.050000000745058,0.045852780342102,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696044921875,0.5443934202194214,0.050000000745058,0.0482851825654506,293.39849853515625,297.1499938964844,293.1499938964844,0.0093826968222856,-455.373046875,302.04156494140625,0.5443934202194214,0.050000000745058,0.0356632731854915,293.2045288085937,297.1499938964844,293.1499938964844,0.0690009891986846,-1804.353271484375,304.15869140625,0.7451050281524658,0.1228966414928436,0.1175645887851715,293.4415283203125,297.1499938964844,293.1499938964844,0.001836021663621,-688.4219970703125,293.97369384765625,0.5443934202194214,0.050000000745058,0.2290441244840622,291.4761047363281,291.1499938964844,274.8797607421875,272.3812866210937,286.2899780273437,295.0010681152344,291.4862976074219,1.0,0.1587849259376526,0.9409257173538208,0.9409257173538208,1.0,1.0,-0.5717126727104187,0.2476709187030792,0.3240417540073395,0.0824323818087577,0.0,0.0,0.0,25.28707504272461,25.0,227.4063873291016,-3109.32861328125,35.208534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,302.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.62890625,18000.0,0.0,0.0,0.064430221915245,0.0,0.0,0.0,0.0,1.0,0.0041900719515979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0663204342126846,0.094400979578495,-0.0280805453658103,0.0,6.538848538184538e-05,0.0,0.0,3.609018325805664,0.0,0.0,0.0,0.2675938606262207,4.0,0.0,1.0
829860,293.34490966796875,297.1499938964844,293.1499938964844,0.0046763396821916,-353.2504272460937,297.2989196777344,0.5443642139434814,0.050000000745058,0.0458530001342296,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.5443642139434814,0.050000000745058,0.0482854172587394,293.4001770019531,297.1499938964844,293.1499938964844,0.0096659371629357,-475.2023315429688,301.8602294921875,0.5443642139434814,0.050000000745058,0.0356634445488452,293.20367431640625,297.1499938964844,293.1499938964844,0.0725137144327163,-1881.4188232421875,304.1492614746094,0.742725133895874,0.1216863915324211,0.1163922324776649,293.4413452148437,297.1499938964844,293.1499938964844,0.0017534805228933,-674.3688354492188,293.4463195800781,0.5443642139434814,0.050000000745058,0.2290452271699905,290.9467163085937,291.1499938964844,274.8859558105469,272.3743591308594,286.2948913574219,295.0035705566406,290.611328125,1.0,0.1586466133594513,0.9414432644844056,0.9414432644844056,1.0,1.0,-0.5703077912330627,0.2470382750034332,0.3232695162296295,0.082271471619606,0.0,0.0,0.039059042930603,25.283344268798828,25.0,-1201.09765625,-2820.774169921875,35.06647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,297.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17696.125,18000.0,0.0,0.0,0.0623145438730716,0.0,0.0,0.0,0.0,1.0,0.0086658308282494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048329621553421,0.104122444987297,-0.055792823433876,0.0,6.324133573798463e-05,0.0,0.0,3.881969928741455,0.0,0.0,0.0,0.2683756351470947,4.0,0.0,1.0
829920,293.34490966796875,297.1499938964844,293.1499938964844,0.0046763396821916,-353.2504272460937,297.2989196777344,0.5443642139434814,0.050000000745058,0.0458530001342296,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.5443642139434814,0.050000000745058,0.0482854172587394,293.4001770019531,297.1499938964844,293.1499938964844,0.0096659371629357,-475.2023315429688,301.8602294921875,0.5443642139434814,0.050000000745058,0.0356634445488452,293.20367431640625,297.1499938964844,293.1499938964844,0.0725137144327163,-1881.4188232421875,304.1492614746094,0.742725133895874,0.1216863915324211,0.1163922324776649,293.4413452148437,297.1499938964844,293.1499938964844,0.0017534805228933,-674.3688354492188,293.4463195800781,0.5443642139434814,0.050000000745058,0.2290452271699905,290.9467163085937,291.1499938964844,274.8859558105469,272.3743591308594,286.2948913574219,295.0035705566406,290.611328125,1.0,0.1586466133594513,0.9414432644844056,0.9414432644844056,1.0,1.0,-0.5703077912330627,0.2470382750034332,0.3232695162296295,0.082271471619606,0.0,0.0,0.039059042930603,25.283344268798828,25.0,-1201.09765625,-2820.774169921875,35.06647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,297.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17696.125,18000.0,0.0,0.0,0.0623145438730716,0.0,0.0,0.0,0.0,1.0,0.0086658308282494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048329621553421,0.104122444987297,-0.055792823433876,0.0,6.324133573798463e-05,0.0,0.0,3.881969928741455,0.0,0.0,0.0,0.2683756351470947,4.0,0.0,1.0
829980,293.3407592773437,297.1499938964844,293.1499938964844,0.0046432926319539,-347.6114807128906,297.2549743652344,0.5444047451019287,0.050000000745058,0.0458527021110057,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9159851074219,0.5444047451019287,0.050000000745058,0.0482851043343544,293.39862060546875,297.1499938964844,293.1499938964844,0.0094140600413084,-463.5104370117188,301.78143310546875,0.5444047451019287,0.050000000745058,0.0356632135808467,293.2012939453125,297.1499938964844,293.1499938964844,0.0700989067554473,-1831.2763671875,304.1543884277344,0.7409652471542358,0.1208075955510139,0.1154928803443908,293.4378356933594,297.1499938964844,293.1499938964844,0.0017597582191228,-670.30712890625,293.3736572265625,0.5444047451019287,0.050000000745058,0.2290437370538711,290.9711303710937,291.1499938964844,274.8916931152344,272.3675231933594,286.2967224121094,295.0006103515625,291.1546936035156,1.0,0.1585152298212051,0.9419608116149902,0.9419608116149902,1.0,1.0,-0.5692256093025208,0.2465428858995437,0.3226827383041382,0.0821728780865669,0.0,0.0,0.0953581482172012,25.26828384399414,25.0,546.6064453125,-3716.261962890625,34.945518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909912109375,304.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.236328125,18000.0,0.0,0.0,0.0597150959074497,0.0,0.0,0.0,0.0,1.0,0.0028777727857232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032226756215095,0.118171639740467,-0.0149489659816026,0.0,6.060322994017042e-05,0.0,0.0,4.570308208465576,0.0,0.0,0.0,0.2714846432209015,4.0,0.0,1.0
830040,293.3407592773437,297.1499938964844,293.1499938964844,0.0046432926319539,-347.6114807128906,297.2549743652344,0.5444047451019287,0.050000000745058,0.0458527021110057,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9159851074219,0.5444047451019287,0.050000000745058,0.0482851043343544,293.39862060546875,297.1499938964844,293.1499938964844,0.0094140600413084,-463.5104370117188,301.78143310546875,0.5444047451019287,0.050000000745058,0.0356632135808467,293.2012939453125,297.1499938964844,293.1499938964844,0.0700989067554473,-1831.2763671875,304.1543884277344,0.7409652471542358,0.1208075955510139,0.1154928803443908,293.4378356933594,297.1499938964844,293.1499938964844,0.0017597582191228,-670.30712890625,293.3736572265625,0.5444047451019287,0.050000000745058,0.2290437370538711,290.9711303710937,291.1499938964844,274.8916931152344,272.3675231933594,286.2967224121094,295.0006103515625,291.1546936035156,1.0,0.1585152298212051,0.9419608116149902,0.9419608116149902,1.0,1.0,-0.5692256093025208,0.2465428858995437,0.3226827383041382,0.0821728780865669,0.0,0.0,0.0953581482172012,25.26828384399414,25.0,546.6064453125,-3716.261962890625,34.945518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909912109375,304.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.236328125,18000.0,0.0,0.0,0.0597150959074497,0.0,0.0,0.0,0.0,1.0,0.0028777727857232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032226756215095,0.118171639740467,-0.0149489659816026,0.0,6.060322994017042e-05,0.0,0.0,4.570308208465576,0.0,0.0,0.0,0.2714846432209015,4.0,0.0,1.0
830100,293.3410949707031,297.1499938964844,293.1499938964844,0.004544808063656,-337.1387939453125,297.397705078125,0.5444250106811523,0.050000000745058,0.0458525530993938,295.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.5444250106811523,0.050000000745058,0.0482849441468715,293.3990478515625,297.1499938964844,293.1499938964844,0.0091563528403639,-450.99017333984375,301.798583984375,0.5444250106811523,0.050000000745058,0.0356630943715572,293.200439453125,297.1499938964844,293.1499938964844,0.0678100436925888,-1783.9351806640625,304.15771484375,0.7401320934295654,0.1203251555562019,0.1150669902563095,293.4383850097656,297.1499938964844,293.1499938964844,0.0016853880370035,-635.009521484375,293.5981750488281,0.5444250106811523,0.050000000745058,0.2290429919958114,291.30767822265625,291.1499938964844,274.8943786621094,272.3641357421875,286.29913330078125,295.00177001953125,291.39654541015625,1.0,0.1584525406360626,0.942219614982605,0.942219614982605,1.0,1.0,-0.5687131285667419,0.2463072836399078,0.3224058449268341,0.0821291878819465,0.0,0.0,0.0499649308621883,25.260990142822266,25.0,508.4358825683594,-3476.168212890625,34.88817596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,304.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.966796875,18000.0,0.0,0.0,0.0613363347947597,0.0,0.0,0.0,0.0,1.0,0.0030392680782824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886950269341468,0.1052000671625137,-0.0165050439536571,0.0,6.22485822532326e-05,0.0,0.0,4.054998874664307,0.0,0.0,0.0,0.2699024975299835,4.0,0.0,1.0
830160,293.3418273925781,297.1499938964844,293.1499938964844,0.0044857296161353,-331.6847229003906,297.43853759765625,0.5444251894950867,0.050000000745058,0.0458525530993938,295.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.5444251894950867,0.050000000745058,0.0482849478721618,293.40008544921875,297.1499938964844,293.1499938964844,0.0090154539793729,-444.8943176269531,301.7799072265625,0.5444251894950867,0.050000000745058,0.0356630980968475,293.199951171875,297.1499938964844,293.1499938964844,0.0666525959968566,-1760.7470703125,304.15838623046875,0.7391567230224609,0.1197830587625503,0.114581175148487,293.4393615722656,297.1499938964844,293.1499938964844,0.0016278771217912,-610.7485961914062,293.66424560546875,0.5444251894950867,0.050000000745058,0.2290429919958114,291.4505310058594,291.1499938964844,274.8968505859375,272.3608093261719,286.3019714355469,295.0037841796875,291.4793395996094,1.0,0.1583903580904007,0.9422942399978638,0.9422942399978638,1.0,1.0,-0.5681301355361938,0.2460390329360962,0.3220911026000976,0.0820676684379577,0.0,0.0,0.0148135321214795,25.25712013244629,25.0,340.4508361816406,-3261.35888671875,34.82730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,303.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.513671875,18000.0,0.0,0.0,0.0628631487488746,0.0,0.0,0.0,0.0,1.0,0.0036218075547367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758357346057891,0.0981855392456054,-0.0223498027771711,0.0,6.379809929057956e-05,0.0,0.0,3.763582944869995,0.0,0.0,0.0,0.2686596512794494,4.0,0.0,1.0
830220,293.34259033203125,297.1499938964844,293.1499938964844,0.0044411905109882,-330.90771484375,297.32476806640625,0.5443955659866333,0.050000000745058,0.0458527766168117,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39208984375,0.5443955659866333,0.050000000745058,0.0482851825654506,293.4023742675781,297.1499938964844,293.1499938964844,0.0089787412434816,-446.8599548339844,301.6717834472656,0.5443955659866333,0.050000000745058,0.0356632731854915,293.1993103027344,297.1499938964844,293.1499938964844,0.0669394508004188,-1769.1058349609375,304.1547546386719,0.7369827032089233,0.118648812174797,0.113515593111515,293.4405822753906,297.1499938964844,293.1499938964844,0.0015266815898939,-576.7454833984375,293.4901428222656,0.5443955659866333,0.050000000745058,0.2290441244840622,291.3632507324219,291.1499938964844,274.9012451171875,272.35418701171875,286.3069152832031,295.0072326660156,291.1457824707031,1.0,0.1582663506269455,0.942443549633026,0.942443549633026,1.0,1.0,-0.5668534636497498,0.2454561591148376,0.3213973045349121,0.0819204598665237,0.0,0.0,0.0,25.25443458557129,25.0,-958.852294921875,-160.19850158691406,34.6998405456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,298.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.7265625,18000.0,0.0,0.0,0.063953973352909,0.0,0.0,0.0,0.0,1.0,0.0108540235087275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014283841010183,0.0656657442450523,-0.0642373636364936,0.0,6.49051507934928e-05,0.0,0.0,2.4515700340271,0.0,0.0,0.0,0.2626053392887115,4.0,0.0,1.0
830280,293.34259033203125,297.1499938964844,293.1499938964844,0.0044411905109882,-330.90771484375,297.32476806640625,0.5443955659866333,0.050000000745058,0.0458527766168117,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39208984375,0.5443955659866333,0.050000000745058,0.0482851825654506,293.4023742675781,297.1499938964844,293.1499938964844,0.0089787412434816,-446.8599548339844,301.6717834472656,0.5443955659866333,0.050000000745058,0.0356632731854915,293.1993103027344,297.1499938964844,293.1499938964844,0.0669394508004188,-1769.1058349609375,304.1547546386719,0.7369827032089233,0.118648812174797,0.113515593111515,293.4405822753906,297.1499938964844,293.1499938964844,0.0015266815898939,-576.7454833984375,293.4901428222656,0.5443955659866333,0.050000000745058,0.2290441244840622,291.3632507324219,291.1499938964844,274.9012451171875,272.35418701171875,286.3069152832031,295.0072326660156,291.1457824707031,1.0,0.1582663506269455,0.942443549633026,0.942443549633026,1.0,1.0,-0.5668534636497498,0.2454561591148376,0.3213973045349121,0.0819204598665237,0.0,0.0,0.0,25.25443458557129,25.0,-958.852294921875,-160.19850158691406,34.6998405456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,298.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.7265625,18000.0,0.0,0.0,0.063953973352909,0.0,0.0,0.0,0.0,1.0,0.0108540235087275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014283841010183,0.0656657442450523,-0.0642373636364936,0.0,6.49051507934928e-05,0.0,0.0,2.4515700340271,0.0,0.0,0.0,0.2626053392887115,4.0,0.0,1.0
830340,293.3376159667969,297.1499938964844,293.1499938964844,0.004548639524728,-345.1016845703125,296.89288330078125,0.5444090366363525,0.050000000745058,0.0458526797592639,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.5444090366363525,0.050000000745058,0.0482850819826126,293.40093994140625,297.1499938964844,293.1499938964844,0.0092096915468573,-462.8916015625,301.4476928710937,0.5444090366363525,0.050000000745058,0.0356631949543952,293.19732666015625,297.1499938964844,293.1499938964844,0.0696857571601867,-1828.32861328125,304.1497497558594,0.7351806163787842,0.1177990660071373,0.1126145794987678,293.4361572265625,297.1499938964844,293.1499938964844,0.001560722477734,-601.4625244140625,292.8098449707031,0.5444090366363525,0.050000000745058,0.2290436327457428,290.6577453613281,291.1499938964844,274.9046630859375,272.3477478027344,286.3078308105469,295.0043334960937,290.8589172363281,1.0,0.158146247267723,0.9425929188728333,0.9425929188728333,1.0,1.0,-0.5657711625099182,0.2449554055929184,0.320815771818161,0.0818119123578071,0.0,0.0,0.1219230517745018,25.244722366333008,25.0,338.4826965332031,-3710.347412109375,34.58488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,304.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17869.53515625,18000.0,0.0,0.0,0.0582863278687,0.0,0.0,0.0,0.0,1.0,0.0036976626142859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022641882300376,0.1253863722085952,-0.0231221821159124,0.0,5.915321162319742e-05,0.0,0.0,4.829235553741455,0.0,0.0,0.0,0.2718045115470886,4.0,0.0,1.0
830400,293.3376159667969,297.1499938964844,293.1499938964844,0.004548639524728,-345.1016845703125,296.89288330078125,0.5444090366363525,0.050000000745058,0.0458526797592639,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.5444090366363525,0.050000000745058,0.0482850819826126,293.40093994140625,297.1499938964844,293.1499938964844,0.0092096915468573,-462.8916015625,301.4476928710937,0.5444090366363525,0.050000000745058,0.0356631949543952,293.19732666015625,297.1499938964844,293.1499938964844,0.0696857571601867,-1828.32861328125,304.1497497558594,0.7351806163787842,0.1177990660071373,0.1126145794987678,293.4361572265625,297.1499938964844,293.1499938964844,0.001560722477734,-601.4625244140625,292.8098449707031,0.5444090366363525,0.050000000745058,0.2290436327457428,290.6577453613281,291.1499938964844,274.9046630859375,272.3477478027344,286.3078308105469,295.0043334960937,290.8589172363281,1.0,0.158146247267723,0.9425929188728333,0.9425929188728333,1.0,1.0,-0.5657711625099182,0.2449554055929184,0.320815771818161,0.0818119123578071,0.0,0.0,0.1219230517745018,25.244722366333008,25.0,338.4826965332031,-3710.347412109375,34.58488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,304.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17869.53515625,18000.0,0.0,0.0,0.0582863278687,0.0,0.0,0.0,0.0,1.0,0.0036976626142859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022641882300376,0.1253863722085952,-0.0231221821159124,0.0,5.915321162319742e-05,0.0,0.0,4.829235553741455,0.0,0.0,0.0,0.2718045115470886,4.0,0.0,1.0
830460,293.3374938964844,297.1499938964844,293.1499938964844,0.0043551516719162,-323.3880920410156,297.2160949707031,0.5444560647010803,0.050000000745058,0.0458523333072662,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5444560647010803,0.050000000745058,0.048284713178873,293.4012451171875,297.1499938964844,293.1499938964844,0.0086889248341321,-435.7818603515625,301.506103515625,0.5444560647010803,0.050000000745058,0.0356629267334938,293.1954345703125,297.1499938964844,293.1499938964844,0.0647785738110542,-1726.8643798828125,304.1576538085937,0.733757495880127,0.1169826984405517,0.1118862926959991,293.43658447265625,297.1499938964844,293.1499938964844,0.0014277177397161,-536.7809448242188,293.31524658203125,0.5444560647010803,0.050000000745058,0.2290418893098831,291.37603759765625,291.1499938964844,274.9070129394531,272.3414611816406,286.31072998046875,295.00518798828125,291.4416198730469,1.0,0.1580345183610916,0.9429312944412231,0.9429312944412231,1.0,1.0,-0.564893901348114,0.2445439547300338,0.3203499615192413,0.0817487761378288,0.0,0.0,0.0363984853029251,25.2299919128418,25.0,463.4744262695313,-3384.742919921875,34.48530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,303.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.09765625,18000.0,0.0,0.0,0.0613475367426872,0.0,0.0,0.0,0.0,1.0,0.0032366409432142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837847292423248,0.1022396832704544,-0.0184549577534198,0.0,6.225995457498357e-05,0.0,0.0,3.933506727218628,0.0,0.0,0.0,0.2694282531738281,4.0,0.0,1.0
830520,293.3374938964844,297.1499938964844,293.1499938964844,0.0043551516719162,-323.3880920410156,297.2160949707031,0.5444560647010803,0.050000000745058,0.0458523333072662,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5444560647010803,0.050000000745058,0.048284713178873,293.4012451171875,297.1499938964844,293.1499938964844,0.0086889248341321,-435.7818603515625,301.506103515625,0.5444560647010803,0.050000000745058,0.0356629267334938,293.1954345703125,297.1499938964844,293.1499938964844,0.0647785738110542,-1726.8643798828125,304.1576538085937,0.733757495880127,0.1169826984405517,0.1118862926959991,293.43658447265625,297.1499938964844,293.1499938964844,0.0014277177397161,-536.7809448242188,293.31524658203125,0.5444560647010803,0.050000000745058,0.2290418893098831,291.37603759765625,291.1499938964844,274.9070129394531,272.3414611816406,286.31072998046875,295.00518798828125,291.4416198730469,1.0,0.1580345183610916,0.9429312944412231,0.9429312944412231,1.0,1.0,-0.564893901348114,0.2445439547300338,0.3203499615192413,0.0817487761378288,0.0,0.0,0.0363984853029251,25.2299919128418,25.0,463.4744262695313,-3384.742919921875,34.48530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,303.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.09765625,18000.0,0.0,0.0,0.0613475367426872,0.0,0.0,0.0,0.0,1.0,0.0032366409432142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837847292423248,0.1022396832704544,-0.0184549577534198,0.0,6.225995457498357e-05,0.0,0.0,3.933506727218628,0.0,0.0,0.0,0.2694282531738281,4.0,0.0,1.0
830580,293.3387451171875,297.1499938964844,293.1499938964844,0.004274814389646,-316.8567199707031,297.2154541015625,0.5444373488426208,0.050000000745058,0.0458524748682975,295.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970092773437,0.5444373488426208,0.050000000745058,0.048284862190485,293.40362548828125,297.1499938964844,293.1499938964844,0.0085120359435677,-428.8596496582031,301.4400939941406,0.5444373488426208,0.050000000745058,0.0356630347669124,293.1947631835937,297.1499938964844,293.1499938964844,0.0634680241346359,-1701.7244873046875,304.1571655273437,0.7318608164787292,0.1159714609384536,0.1109607592225074,293.43829345703125,297.1499938964844,293.1499938964844,0.0013312727678567,-499.0240783691406,293.3171081542969,0.5444373488426208,0.050000000745058,0.2290426045656204,291.4976806640625,291.1499938964844,274.9080505371094,272.3353881835937,286.3141784667969,295.00860595703125,291.4657287597656,1.0,0.1579243540763855,0.943269670009613,0.943269670009613,1.0,1.0,-0.5637845993041992,0.2440371364355087,0.3197474181652069,0.0816340595483779,0.0,0.0,0.0,25.226408004760746,25.0,-159.91665649414062,-1075.6107177734375,34.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,299.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18199.92578125,18000.0,0.0,0.0,0.063895046710968,0.0,0.0,0.0,0.0,1.0,0.0086230160668492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099635440856218,0.0659894272685051,-0.0560258850455284,0.0,6.484534969786182e-05,0.0,0.0,2.483497142791748,0.0,0.0,0.0,0.263260930776596,4.0,0.0,1.0
830640,293.3387451171875,297.1499938964844,293.1499938964844,0.004274814389646,-316.8567199707031,297.2154541015625,0.5444373488426208,0.050000000745058,0.0458524748682975,295.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970092773437,0.5444373488426208,0.050000000745058,0.048284862190485,293.40362548828125,297.1499938964844,293.1499938964844,0.0085120359435677,-428.8596496582031,301.4400939941406,0.5444373488426208,0.050000000745058,0.0356630347669124,293.1947631835937,297.1499938964844,293.1499938964844,0.0634680241346359,-1701.7244873046875,304.1571655273437,0.7318608164787292,0.1159714609384536,0.1109607592225074,293.43829345703125,297.1499938964844,293.1499938964844,0.0013312727678567,-499.0240783691406,293.3171081542969,0.5444373488426208,0.050000000745058,0.2290426045656204,291.4976806640625,291.1499938964844,274.9080505371094,272.3353881835937,286.3141784667969,295.00860595703125,291.4657287597656,1.0,0.1579243540763855,0.943269670009613,0.943269670009613,1.0,1.0,-0.5637845993041992,0.2440371364355087,0.3197474181652069,0.0816340595483779,0.0,0.0,0.0,25.226408004760746,25.0,-159.91665649414062,-1075.6107177734375,34.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,299.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18199.92578125,18000.0,0.0,0.0,0.063895046710968,0.0,0.0,0.0,0.0,1.0,0.0086230160668492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099635440856218,0.0659894272685051,-0.0560258850455284,0.0,6.484534969786182e-05,0.0,0.0,2.483497142791748,0.0,0.0,0.0,0.263260930776596,4.0,0.0,1.0
830700,293.33819580078125,297.1499938964844,293.1499938964844,0.0043011871166527,-324.0940856933594,297.00408935546875,0.5444221496582031,0.050000000745058,0.0458525903522968,295.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279968261719,0.5444221496582031,0.050000000745058,0.0482849851250648,293.4043273925781,297.1499938964844,293.1499938964844,0.0086763780564069,-441.4499816894531,301.3233642578125,0.5444221496582031,0.050000000745058,0.0356631241738796,293.1943664550781,297.1499938964844,293.1499938964844,0.0659231096506118,-1753.925048828125,304.1512756347656,0.7308664321899414,0.1154796406626701,0.1104799509048461,293.4379577636719,297.1499938964844,293.1499938964844,0.0012714125914499,-484.6713562011719,292.98681640625,0.5444221496582031,0.050000000745058,0.2290431857109069,291.1691589355469,291.1499938964844,274.9080505371094,272.3323974609375,286.3150634765625,295.0093688964844,290.8545227050781,1.0,0.1578694134950637,0.9434388875961304,0.9434388875961304,1.0,1.0,-0.5632086396217346,0.2437756508588791,0.3194329738616943,0.0815704986453056,0.0,0.0,0.0059835510328412,25.225584030151367,25.0,-1254.940673828125,-129.58863830566406,34.31743240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,298.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.84765625,18000.0,0.0,0.0,0.0626035630702972,0.0,0.0,0.0,0.0,1.0,0.0118573866784572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012510515516623,0.0681147649884224,-0.0668637081980705,0.0,6.35346514172852e-05,0.0,0.0,2.5372016429901123,0.0,0.0,0.0,0.2626157104969024,4.0,0.0,1.0
830760,293.3350830078125,297.1499938964844,293.1499938964844,0.004403899423778,-337.8012390136719,296.63531494140625,0.5444245934486389,0.050000000745058,0.0458525717258453,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.5444245934486389,0.050000000745058,0.0482849664986133,293.4034118652344,297.1499938964844,293.1499938964844,0.0089255860075354,-458.0867614746094,301.1435546875,0.5444245934486389,0.050000000745058,0.0356631129980087,293.19342041015625,297.1499938964844,293.1499938964844,0.0689214095473289,-1817.6201171875,304.1457824707031,0.7300199866294861,0.1151039898395538,0.1100639328360557,293.43511962890625,297.1499938964844,293.1499938964844,0.0013051046989858,-507.2663879394531,292.4063415527344,0.5444245934486389,0.050000000745058,0.2290430963039398,290.5458679199219,291.1499938964844,274.9076538085937,272.3294677734375,286.314208984375,295.0075378417969,290.5233764648437,1.0,0.1578156650066375,0.9436087608337402,0.9436087608337402,1.0,1.0,-0.5627091526985168,0.2435467392206192,0.3191624283790588,0.0815214663743972,0.0,0.0,0.1111222356557846,25.221847534179688,25.0,-192.8555908203125,-3449.593017578125,34.26546859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,301.9779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17794.259765625,18000.0,0.0,0.0,0.0580784939229488,0.0,0.0,0.0,0.0,1.0,0.0055857049301266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844858512282371,0.1236805915832519,-0.0391947366297245,0.0,5.894228524994105e-05,0.0,0.0,4.712302207946777,0.0,0.0,0.0,0.2705303132534027,4.0,0.0,1.0
