time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3327331542969,297.1499938964844,293.1499938964844,0.0042440788820385,-317.1318359375,296.9533386230469,0.5444856286048889,0.050000000745058,0.0458521209657192,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5444856286048889,0.050000000745058,0.0482844896614551,293.4022521972656,297.1499938964844,293.1499938964844,0.0084118274971842,-428.8775329589844,301.2103881835937,0.5444856286048889,0.050000000745058,0.0356627590954303,293.1910705566406,297.1499938964844,293.1499938964844,0.0635396763682365,-1705.8822021484375,304.1560363769531,0.7288650274276733,0.1144835278391838,0.1094691678881645,293.43341064453125,297.1499938964844,293.1499938964844,0.0012358257081359,-466.7982177734375,292.8988647460937,0.5444856286048889,0.050000000745058,0.2290408313274383,291.2244567871094,291.1499938964844,274.9056091308594,272.32379150390625,286.3132629394531,295.00518798828125,291.3469543457031,1.0,0.1577154695987701,0.94394850730896,0.94394850730896,1.0,1.0,-0.5619911551475525,0.2432074397802353,0.318783700466156,0.0814792662858963,0.0,0.0,0.063289925456047,25.205442428588867,25.0,562.7072143554688,-3538.255126953125,34.18030548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260437011719,304.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.125,18000.0,0.0,0.0,0.0598838590085506,0.0,0.0,0.0,0.0,1.0,0.002923370571807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937378630042076,0.1091281473636627,-0.0153902862221002,0.0,6.077450234442949e-05,0.0,0.0,4.21392297744751,0.0,0.0,0.0,0.2704490125179291,4.0,0.0,1.0
830880,293.3327331542969,297.1499938964844,293.1499938964844,0.0042440788820385,-317.1318359375,296.9533386230469,0.5444856286048889,0.050000000745058,0.0458521209657192,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5444856286048889,0.050000000745058,0.0482844896614551,293.4022521972656,297.1499938964844,293.1499938964844,0.0084118274971842,-428.8775329589844,301.2103881835937,0.5444856286048889,0.050000000745058,0.0356627590954303,293.1910705566406,297.1499938964844,293.1499938964844,0.0635396763682365,-1705.8822021484375,304.1560363769531,0.7288650274276733,0.1144835278391838,0.1094691678881645,293.43341064453125,297.1499938964844,293.1499938964844,0.0012358257081359,-466.7982177734375,292.8988647460937,0.5444856286048889,0.050000000745058,0.2290408313274383,291.2244567871094,291.1499938964844,274.9056091308594,272.32379150390625,286.3132629394531,295.00518798828125,291.3469543457031,1.0,0.1577154695987701,0.94394850730896,0.94394850730896,1.0,1.0,-0.5619911551475525,0.2432074397802353,0.318783700466156,0.0814792662858963,0.0,0.0,0.063289925456047,25.205442428588867,25.0,562.7072143554688,-3538.255126953125,34.18030548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260437011719,304.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.125,18000.0,0.0,0.0,0.0598838590085506,0.0,0.0,0.0,0.0,1.0,0.002923370571807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937378630042076,0.1091281473636627,-0.0153902862221002,0.0,6.077450234442949e-05,0.0,0.0,4.21392297744751,0.0,0.0,0.0,0.2704490125179291,4.0,0.0,1.0
830940,293.333984375,297.1499938964844,293.1499938964844,0.0041374471038579,-307.1034851074219,297.03985595703125,0.5444877743721008,0.050000000745058,0.045852106064558,295.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.48931884765625,0.5444877743721008,0.050000000745058,0.0482844747602939,293.40435791015625,297.1499938964844,293.1499938964844,0.00816878862679,-417.3364868164063,301.1816101074219,0.5444877743721008,0.050000000745058,0.0356627479195594,293.1901550292969,297.1499938964844,293.1499938964844,0.0614998117089271,-1665.521484375,304.1572570800781,0.7273159027099609,0.1136318668723106,0.1087154820561409,293.4351501464844,297.1499938964844,293.1499938964844,0.0011290399124845,-422.9988098144531,293.03546142578125,0.5444877743721008,0.050000000745058,0.2290407717227935,291.49658203125,291.1499938964844,274.9017944335937,272.318359375,286.314208984375,295.0079650878906,291.50897216796875,1.0,0.1576187908649444,0.9442883133888244,0.9442883133888244,1.0,1.0,-0.5610865354537964,0.2427928745746612,0.3182936906814575,0.0813922807574272,0.0,0.0,0.0,25.19915580749512,25.0,241.2743682861328,-2938.96923828125,34.086936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,302.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18125.970703125,18000.0,0.0,0.0,0.0630419179797172,0.0,0.0,0.0,0.0,1.0,0.0046744691208004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579314157366752,0.0905081108212471,-0.0325766988098621,0.0,6.397953256964684e-05,0.0,0.0,3.457132339477539,0.0,0.0,0.0,0.2668081223964691,4.0,0.0,1.0
831000,293.333984375,297.1499938964844,293.1499938964844,0.0041374471038579,-307.1034851074219,297.03985595703125,0.5444877743721008,0.050000000745058,0.045852106064558,295.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.48931884765625,0.5444877743721008,0.050000000745058,0.0482844747602939,293.40435791015625,297.1499938964844,293.1499938964844,0.00816878862679,-417.3364868164063,301.1816101074219,0.5444877743721008,0.050000000745058,0.0356627479195594,293.1901550292969,297.1499938964844,293.1499938964844,0.0614998117089271,-1665.521484375,304.1572570800781,0.7273159027099609,0.1136318668723106,0.1087154820561409,293.4351501464844,297.1499938964844,293.1499938964844,0.0011290399124845,-422.9988098144531,293.03546142578125,0.5444877743721008,0.050000000745058,0.2290407717227935,291.49658203125,291.1499938964844,274.9017944335937,272.318359375,286.314208984375,295.0079650878906,291.50897216796875,1.0,0.1576187908649444,0.9442883133888244,0.9442883133888244,1.0,1.0,-0.5610865354537964,0.2427928745746612,0.3182936906814575,0.0813922807574272,0.0,0.0,0.0,25.19915580749512,25.0,241.2743682861328,-2938.96923828125,34.086936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,302.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18125.970703125,18000.0,0.0,0.0,0.0630419179797172,0.0,0.0,0.0,0.0,1.0,0.0046744691208004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579314157366752,0.0905081108212471,-0.0325766988098621,0.0,6.397953256964684e-05,0.0,0.0,3.457132339477539,0.0,0.0,0.0,0.2668081223964691,4.0,0.0,1.0
831060,293.33270263671875,297.1499938964844,293.1499938964844,0.0041799223981797,-318.7789001464844,296.6474609375,0.5444620251655579,0.050000000745058,0.0458523035049438,295.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99041748046875,0.5444620251655579,0.050000000745058,0.0482846833765506,293.4057006835937,297.1499938964844,293.1499938964844,0.0083989389240741,-436.8971557617188,300.9490661621094,0.5444620251655579,0.050000000745058,0.0356629006564617,293.1893615722656,297.1499938964844,293.1499938964844,0.0654262900352478,-1748.8721923828125,304.1476745605469,0.7255449891090393,0.1127742454409599,0.1078740507364273,293.4343566894531,297.1499938964844,293.1499938964844,0.0010288797784596,-396.2886047363281,292.4199523925781,0.5444620251655579,0.050000000745058,0.2290417402982711,290.9081726074219,291.1499938964844,274.8960266113281,272.31317138671875,286.31256103515625,295.0087890625,290.5732727050781,1.0,0.1575223356485366,0.9450934529304504,0.9450934529304504,1.0,1.0,-0.5600785613059998,0.242346853017807,0.3177317380905151,0.0812834203243255,0.0,0.0,0.0427755191922187,25.19746971130371,25.0,-1173.215087890625,-2928.6923828125,33.9881706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,297.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17665.822265625,18000.0,0.0,0.0,0.0606521219015121,0.0,0.0,0.0,0.0,1.0,0.0084157614037394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544128529727458,0.1090750619769096,-0.0546622052788734,0.0,6.155419396236539e-05,0.0,0.0,4.071979999542236,0.0,0.0,0.0,0.2689248621463775,4.0,0.0,1.0
831120,293.33270263671875,297.1499938964844,293.1499938964844,0.0041799223981797,-318.7789001464844,296.6474609375,0.5444620251655579,0.050000000745058,0.0458523035049438,295.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99041748046875,0.5444620251655579,0.050000000745058,0.0482846833765506,293.4057006835937,297.1499938964844,293.1499938964844,0.0083989389240741,-436.8971557617188,300.9490661621094,0.5444620251655579,0.050000000745058,0.0356629006564617,293.1893615722656,297.1499938964844,293.1499938964844,0.0654262900352478,-1748.8721923828125,304.1476745605469,0.7255449891090393,0.1127742454409599,0.1078740507364273,293.4343566894531,297.1499938964844,293.1499938964844,0.0010288797784596,-396.2886047363281,292.4199523925781,0.5444620251655579,0.050000000745058,0.2290417402982711,290.9081726074219,291.1499938964844,274.8960266113281,272.31317138671875,286.31256103515625,295.0087890625,290.5732727050781,1.0,0.1575223356485366,0.9450934529304504,0.9450934529304504,1.0,1.0,-0.5600785613059998,0.242346853017807,0.3177317380905151,0.0812834203243255,0.0,0.0,0.0427755191922187,25.19746971130371,25.0,-1173.215087890625,-2928.6923828125,33.9881706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,297.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17665.822265625,18000.0,0.0,0.0,0.0606521219015121,0.0,0.0,0.0,0.0,1.0,0.0084157614037394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544128529727458,0.1090750619769096,-0.0546622052788734,0.0,6.155419396236539e-05,0.0,0.0,4.071979999542236,0.0,0.0,0.0,0.2689248621463775,4.0,0.0,1.0
831180,293.3277587890625,297.1499938964844,293.1499938964844,0.0041539771482348,-313.3368835449219,296.6353454589844,0.5445142388343811,0.050000000745058,0.0458519160747528,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9202880859375,0.5445142388343811,0.050000000745058,0.0482842735946178,293.4034118652344,297.1499938964844,293.1499938964844,0.0081873266026377,-424.8406982421875,300.8822326660156,0.5445142388343811,0.050000000745058,0.0356625989079475,293.1868591308594,297.1499938964844,293.1499938964844,0.0630933940410614,-1700.92138671875,304.1531066894531,0.7244705557823181,0.1122812032699585,0.107333667576313,293.4300842285156,297.1499938964844,293.1499938964844,0.0010495738824829,-399.699462890625,292.3913879394531,0.5445142388343811,0.050000000745058,0.2290398031473159,290.9750671386719,291.1499938964844,274.8881530761719,272.3082275390625,286.306884765625,295.0038757324219,291.16375732421875,1.0,0.1574325114488601,0.9458985924720764,0.9458985924720764,1.0,1.0,-0.5594263672828674,0.2420531958341598,0.3173731863498688,0.0812407284975051,0.0,0.0,0.0950453802943229,25.18302154541016,25.0,568.3909912109375,-3688.707763671875,33.91166305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.0585021749138832,0.0,0.0,0.0,0.0,1.0,0.0028909521643072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033747643232345,0.1184533983469009,-0.0150786275044083,0.0,5.937227251706645e-05,0.0,0.0,4.582569122314453,0.0,0.0,0.0,0.2715361714363098,4.0,0.0,1.0
831240,293.3277587890625,297.1499938964844,293.1499938964844,0.0041539771482348,-313.3368835449219,296.6353454589844,0.5445142388343811,0.050000000745058,0.0458519160747528,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9202880859375,0.5445142388343811,0.050000000745058,0.0482842735946178,293.4034118652344,297.1499938964844,293.1499938964844,0.0081873266026377,-424.8406982421875,300.8822326660156,0.5445142388343811,0.050000000745058,0.0356625989079475,293.1868591308594,297.1499938964844,293.1499938964844,0.0630933940410614,-1700.92138671875,304.1531066894531,0.7244705557823181,0.1122812032699585,0.107333667576313,293.4300842285156,297.1499938964844,293.1499938964844,0.0010495738824829,-399.699462890625,292.3913879394531,0.5445142388343811,0.050000000745058,0.2290398031473159,290.9750671386719,291.1499938964844,274.8881530761719,272.3082275390625,286.306884765625,295.0038757324219,291.16375732421875,1.0,0.1574325114488601,0.9458985924720764,0.9458985924720764,1.0,1.0,-0.5594263672828674,0.2420531958341598,0.3173731863498688,0.0812407284975051,0.0,0.0,0.0950453802943229,25.18302154541016,25.0,568.3909912109375,-3688.707763671875,33.91166305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.0585021749138832,0.0,0.0,0.0,0.0,1.0,0.0028909521643072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033747643232345,0.1184533983469009,-0.0150786275044083,0.0,5.937227251706645e-05,0.0,0.0,4.582569122314453,0.0,0.0,0.0,0.2715361714363098,4.0,0.0,1.0
831300,293.3279113769531,297.1499938964844,293.1499938964844,0.004065491259098,-303.6397399902344,296.799072265625,0.5445404648780823,0.050000000745058,0.0458517186343669,295.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.5445404648780823,0.050000000745058,0.0482840687036514,293.4038391113281,297.1499938964844,293.1499938964844,0.0079772118479013,-412.9630126953125,300.92266845703125,0.5445404648780823,0.050000000745058,0.0356624498963356,293.1859741210937,297.1499938964844,293.1499938964844,0.0610211864113807,-1658.78759765625,304.15625,0.7239829897880554,0.1119861751794815,0.1070882901549339,293.4305419921875,297.1499938964844,293.1499938964844,0.0009834779193624,-370.41259765625,292.6466064453125,0.5445404648780823,0.050000000745058,0.2290388345718383,291.3160095214844,291.1499938964844,274.8833312988281,272.3058776855469,286.3052978515625,295.004150390625,291.4080810546875,1.0,0.1573905199766159,0.9463011622428894,0.9463011622428894,1.0,1.0,-0.559130072593689,0.2419200390577316,0.3172100484371185,0.0812227576971054,0.0,0.0,0.0486564710736274,25.175975799560547,25.0,523.5851440429688,-3446.107421875,33.87648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,304.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.44921875,18000.0,0.0,0.0,0.0602750927209854,0.0,0.0,0.0,0.0,1.0,0.0030669723637402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884342938661575,0.1052134558558464,-0.0167791601270437,0.0,6.11715586273931e-05,0.0,0.0,4.055686473846436,0.0,0.0,0.0,0.2699043154716491,4.0,0.0,1.0
831360,293.3285522460937,297.1499938964844,293.1499938964844,0.0040115527808666,-298.503173828125,296.8514709472656,0.5445448160171509,0.050000000745058,0.0458516888320446,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472045898437,0.5445448160171509,0.050000000745058,0.0482840351760387,293.4049377441406,297.1499938964844,293.1499938964844,0.0078580630943179,-407.0005493164063,300.9138488769531,0.5445448160171509,0.050000000745058,0.0356624238193035,293.1855163574219,297.1499938964844,293.1499938964844,0.0600153841078281,-1638.9256591796875,304.15692138671875,0.7233301997184753,0.111623927950859,0.106776013970375,293.43145751953125,297.1499938964844,293.1499938964844,0.000929400906898,-348.520751953125,292.7284545898437,0.5445448160171509,0.050000000745058,0.2290386855602264,291.4628601074219,291.1499938964844,274.8779602050781,272.3035888671875,286.30401611328125,295.0052490234375,291.4935913085937,1.0,0.1573489010334015,0.9462400674819946,0.9462400674819946,1.0,1.0,-0.558755099773407,0.2417476326227188,0.317007452249527,0.081178031861782,0.0,0.0,0.012275980785489,25.172607421875,25.0,351.4258117675781,-3229.713623046875,33.83726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,303.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.109375,18000.0,0.0,0.0,0.0619415529072284,0.0,0.0,0.0,0.0,1.0,0.0036660665646195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752793252468109,0.0980839133262634,-0.0228045918047428,0.0,6.286280404310673e-05,0.0,0.0,3.759225368499756,0.0,0.0,0.0,0.2686318159103393,4.0,0.0,1.0
831420,293.3289794921875,297.1499938964844,293.1499938964844,0.0039718826301395,-298.19464111328125,296.72247314453125,0.5445199608802795,0.050000000745058,0.0458518750965595,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.5445199608802795,0.050000000745058,0.0482842326164245,293.4072265625,297.1499938964844,293.1499938964844,0.007829331792891,-409.4264221191406,300.7906494140625,0.5445199608802795,0.050000000745058,0.0356625691056251,293.1849365234375,297.1499938964844,293.1499938964844,0.0607654899358749,-1656.0430908203125,304.1529846191406,0.721750795841217,0.1108398288488388,0.1060430034995079,293.4324035644531,297.1499938964844,293.1499938964844,0.000820004963316,-310.1033020019531,292.5252990722656,0.5445199608802795,0.050000000745058,0.2290396243333816,291.34686279296875,291.1499938964844,274.86529541015625,272.2992248535156,286.30010986328125,295.0068664550781,291.1039428710937,1.0,0.1572654247283935,0.94611793756485,0.94611793756485,1.0,1.0,-0.5578771829605103,0.2413524836301803,0.3165247142314911,0.0810518562793731,0.0,0.0,0.0,25.17136001586914,25.0,-1025.3690185546875,-123.95906066894533,33.75188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,298.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.974609375,18000.0,0.0,0.0,0.0630351305007934,0.0,0.0,0.0,0.0,1.0,0.0111078582704067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012331091566011,0.0661988630890846,-0.0649657547473907,0.0,6.39726422377862e-05,0.0,0.0,2.4700167179107666,0.0,0.0,0.0,0.2625875174999237,4.0,0.0,1.0
831480,293.3289794921875,297.1499938964844,293.1499938964844,0.0039718826301395,-298.19464111328125,296.72247314453125,0.5445199608802795,0.050000000745058,0.0458518750965595,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.5445199608802795,0.050000000745058,0.0482842326164245,293.4072265625,297.1499938964844,293.1499938964844,0.007829331792891,-409.4264221191406,300.7906494140625,0.5445199608802795,0.050000000745058,0.0356625691056251,293.1849365234375,297.1499938964844,293.1499938964844,0.0607654899358749,-1656.0430908203125,304.1529846191406,0.721750795841217,0.1108398288488388,0.1060430034995079,293.4324035644531,297.1499938964844,293.1499938964844,0.000820004963316,-310.1033020019531,292.5252990722656,0.5445199608802795,0.050000000745058,0.2290396243333816,291.34686279296875,291.1499938964844,274.86529541015625,272.2992248535156,286.30010986328125,295.0068664550781,291.1039428710937,1.0,0.1572654247283935,0.94611793756485,0.94611793756485,1.0,1.0,-0.5578771829605103,0.2413524836301803,0.3165247142314911,0.0810518562793731,0.0,0.0,0.0,25.17136001586914,25.0,-1025.3690185546875,-123.95906066894533,33.75188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,298.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.974609375,18000.0,0.0,0.0,0.0630351305007934,0.0,0.0,0.0,0.0,1.0,0.0111078582704067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012331091566011,0.0661988630890846,-0.0649657547473907,0.0,6.39726422377862e-05,0.0,0.0,2.4700167179107666,0.0,0.0,0.0,0.2625875174999237,4.0,0.0,1.0
831540,293.322998046875,297.1499938964844,293.1499938964844,0.0040722568519413,-311.1379089355469,296.2753295898437,0.5445432066917419,0.050000000745058,0.045851707458496,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.635498046875,0.5445432066917419,0.050000000745058,0.0482840538024902,293.4051208496094,297.1499938964844,293.1499938964844,0.0079984599724411,-423.24951171875,300.5228881835937,0.5445432066917419,0.050000000745058,0.0356624387204647,293.182861328125,297.1499938964844,293.1499938964844,0.0634487569332122,-1712.16357421875,304.1486511230469,0.720596432685852,0.1103704944252967,0.1054923608899116,293.4270935058594,297.1499938964844,293.1499938964844,0.0008510132902301,-327.9189147949219,291.813232421875,0.5445432066917419,0.050000000745058,0.2290387600660324,290.6579895019531,291.1499938964844,274.8500061035156,272.2951354980469,286.2910461425781,295.00177001953125,290.8649597167969,1.0,0.1571855545043945,0.9459957480430604,0.9459957480430604,1.0,1.0,-0.5572146773338318,0.2410527914762497,0.3161618709564209,0.0809582993388176,0.0,0.0,0.1225369498133659,25.1621150970459,25.0,359.7698669433594,-3698.62744140625,33.679683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,304.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.080078125,18000.0,0.0,0.0,0.0575056448578834,0.0,0.0,0.0,0.0,1.0,0.0036724987439811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030057147145271,0.1258762925863266,-0.0228705778717994,0.0,5.836092168465257e-05,0.0,0.0,4.850614547729492,0.0,0.0,0.0,0.2718983292579651,4.0,0.0,1.0
831600,293.322998046875,297.1499938964844,293.1499938964844,0.0040722568519413,-311.1379089355469,296.2753295898437,0.5445432066917419,0.050000000745058,0.045851707458496,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.635498046875,0.5445432066917419,0.050000000745058,0.0482840538024902,293.4051208496094,297.1499938964844,293.1499938964844,0.0079984599724411,-423.24951171875,300.5228881835937,0.5445432066917419,0.050000000745058,0.0356624387204647,293.182861328125,297.1499938964844,293.1499938964844,0.0634487569332122,-1712.16357421875,304.1486511230469,0.720596432685852,0.1103704944252967,0.1054923608899116,293.4270935058594,297.1499938964844,293.1499938964844,0.0008510132902301,-327.9189147949219,291.813232421875,0.5445432066917419,0.050000000745058,0.2290387600660324,290.6579895019531,291.1499938964844,274.8500061035156,272.2951354980469,286.2910461425781,295.00177001953125,290.8649597167969,1.0,0.1571855545043945,0.9459957480430604,0.9459957480430604,1.0,1.0,-0.5572146773338318,0.2410527914762497,0.3161618709564209,0.0809582993388176,0.0,0.0,0.1225369498133659,25.1621150970459,25.0,359.7698669433594,-3698.62744140625,33.679683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,304.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.080078125,18000.0,0.0,0.0,0.0575056448578834,0.0,0.0,0.0,0.0,1.0,0.0036724987439811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030057147145271,0.1258762925863266,-0.0228705778717994,0.0,5.836092168465257e-05,0.0,0.0,4.850614547729492,0.0,0.0,0.0,0.2718983292579651,4.0,0.0,1.0
831660,293.3224792480469,297.1499938964844,293.1499938964844,0.0039010057225823,-291.36016845703125,296.6390075683594,0.5446032285690308,0.050000000745058,0.0458512604236602,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5446032285690308,0.050000000745058,0.0482835844159126,293.4053649902344,297.1499938964844,293.1499938964844,0.0075789727270603,-397.9518432617188,300.6298217773437,0.5446032285690308,0.050000000745058,0.0356620922684669,293.180908203125,297.1499938964844,293.1499938964844,0.059023018926382,-1621.942626953125,304.1561279296875,0.7198746800422668,0.1099354326725006,0.105128601193428,293.42724609375,297.1499938964844,293.1499938964844,0.0007375994464382,-277.2781677246094,292.3778686523437,0.5446032285690308,0.050000000745058,0.2290365397930145,291.3788757324219,291.1499938964844,274.8326721191406,272.2906188964844,286.28338623046875,295.00054931640625,291.4461364746094,1.0,0.157114177942276,0.946340262889862,0.946340262889862,1.0,1.0,-0.5567739605903625,0.2408552914857864,0.3159186840057373,0.080915130674839,0.0,0.0,0.0364097207784652,25.14729881286621,25.0,470.4110412597656,-3368.08349609375,33.62350082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,303.81903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.396484375,18000.0,0.0,0.0,0.0608184225857257,0.0,0.0,0.0,0.0,1.0,0.0032313072588294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838451460003852,0.1022476926445961,-0.0184025503695011,0.0,6.172296707518399e-05,0.0,0.0,3.934175491333008,0.0,0.0,0.0,0.2694388031959533,4.0,0.0,1.0
831720,293.3224792480469,297.1499938964844,293.1499938964844,0.0039010057225823,-291.36016845703125,296.6390075683594,0.5446032285690308,0.050000000745058,0.0458512604236602,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5446032285690308,0.050000000745058,0.0482835844159126,293.4053649902344,297.1499938964844,293.1499938964844,0.0075789727270603,-397.9518432617188,300.6298217773437,0.5446032285690308,0.050000000745058,0.0356620922684669,293.180908203125,297.1499938964844,293.1499938964844,0.059023018926382,-1621.942626953125,304.1561279296875,0.7198746800422668,0.1099354326725006,0.105128601193428,293.42724609375,297.1499938964844,293.1499938964844,0.0007375994464382,-277.2781677246094,292.3778686523437,0.5446032285690308,0.050000000745058,0.2290365397930145,291.3788757324219,291.1499938964844,274.8326721191406,272.2906188964844,286.28338623046875,295.00054931640625,291.4461364746094,1.0,0.157114177942276,0.946340262889862,0.946340262889862,1.0,1.0,-0.5567739605903625,0.2408552914857864,0.3159186840057373,0.080915130674839,0.0,0.0,0.0364097207784652,25.14729881286621,25.0,470.4110412597656,-3368.08349609375,33.62350082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,303.81903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.396484375,18000.0,0.0,0.0,0.0608184225857257,0.0,0.0,0.0,0.0,1.0,0.0032313072588294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838451460003852,0.1022476926445961,-0.0184025503695011,0.0,6.172296707518399e-05,0.0,0.0,3.934175491333008,0.0,0.0,0.0,0.2694388031959533,4.0,0.0,1.0
831780,293.3234558105469,297.1499938964844,293.1499938964844,0.0038280645385384,-285.25146484375,296.651611328125,0.5445930361747742,0.050000000745058,0.0458513386547565,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5029296875,0.5445930361747742,0.050000000745058,0.0482836663722991,293.4078063964844,297.1499938964844,293.1499938964844,0.0074255825020372,-391.0534362792969,300.5715026855469,0.5445930361747742,0.050000000745058,0.0356621518731117,293.1802673339844,297.1499938964844,293.1499938964844,0.0579984188079834,-1602.48193359375,304.1557006835937,0.7186022400856018,0.1092854216694831,0.1045483276247978,293.4288024902344,297.1499938964844,293.1499938964844,0.0006448405329138,-241.6627655029297,292.3952331542969,0.5445930361747742,0.050000000745058,0.2290369272232055,291.5036926269531,291.1499938964844,274.8139953613281,272.2848815917969,286.2763061523437,295.0019836425781,291.4712219238281,1.0,0.1570440530776977,0.946684718132019,0.946684718132019,1.0,1.0,-0.5560783743858337,0.240551546216011,0.3155268132686615,0.0808192938566207,0.0,0.0,0.0,25.14438438415528,25.0,-164.35418701171875,-1036.5904541015625,33.55430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,299.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18199.02734375,18000.0,0.0,0.0,0.0635684207081794,0.0,0.0,0.0,0.0,1.0,0.0086722867563366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095669338479638,0.0658108741044998,-0.0562439411878585,0.0,6.451386434491724e-05,0.0,0.0,2.476291418075561,0.0,0.0,0.0,0.2632350921630859,4.0,0.0,1.0
831840,293.3234558105469,297.1499938964844,293.1499938964844,0.0038280645385384,-285.25146484375,296.651611328125,0.5445930361747742,0.050000000745058,0.0458513386547565,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5029296875,0.5445930361747742,0.050000000745058,0.0482836663722991,293.4078063964844,297.1499938964844,293.1499938964844,0.0074255825020372,-391.0534362792969,300.5715026855469,0.5445930361747742,0.050000000745058,0.0356621518731117,293.1802673339844,297.1499938964844,293.1499938964844,0.0579984188079834,-1602.48193359375,304.1557006835937,0.7186022400856018,0.1092854216694831,0.1045483276247978,293.4288024902344,297.1499938964844,293.1499938964844,0.0006448405329138,-241.6627655029297,292.3952331542969,0.5445930361747742,0.050000000745058,0.2290369272232055,291.5036926269531,291.1499938964844,274.8139953613281,272.2848815917969,286.2763061523437,295.0019836425781,291.4712219238281,1.0,0.1570440530776977,0.946684718132019,0.946684718132019,1.0,1.0,-0.5560783743858337,0.240551546216011,0.3155268132686615,0.0808192938566207,0.0,0.0,0.0,25.14438438415528,25.0,-164.35418701171875,-1036.5904541015625,33.55430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,299.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18199.02734375,18000.0,0.0,0.0,0.0635684207081794,0.0,0.0,0.0,0.0,1.0,0.0086722867563366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095669338479638,0.0658108741044998,-0.0562439411878585,0.0,6.451386434491724e-05,0.0,0.0,2.476291418075561,0.0,0.0,0.0,0.2632350921630859,4.0,0.0,1.0
831900,293.3226318359375,297.1499938964844,293.1499938964844,0.0038461901713162,-291.3811340332031,296.4306945800781,0.5445815324783325,0.050000000745058,0.0458514243364334,295.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5445815324783325,0.050000000745058,0.0482837595045566,293.4084167480469,297.1499938964844,293.1499938964844,0.0075410543940961,-402.00341796875,300.43280029296875,0.5445815324783325,0.050000000745058,0.0356622189283371,293.1799011230469,297.1499938964844,293.1499938964844,0.0604622326791286,-1653.5928955078125,304.1500549316406,0.7179068326950073,0.1089729517698288,0.1042367815971374,293.4283142089844,297.1499938964844,293.1499938964844,0.0005713889258913,-217.7468414306641,292.04595947265625,0.5445815324783325,0.050000000745058,0.2290373593568802,291.1783142089844,291.1499938964844,274.8041687011719,272.28155517578125,286.2719421386719,295.0017395019531,290.8623962402344,1.0,0.1570089608430862,0.94685697555542,0.94685697555542,1.0,1.0,-0.5557052493095398,0.2403891533613205,0.3153161108493805,0.0807660296559333,0.0,0.0,0.0040634656324982,25.14398956298828,25.0,-1254.450927734375,-63.61543655395508,33.518341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04766845703125,298.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.16015625,18000.0,0.0,0.0,0.0623523965477943,0.0,0.0,0.0,0.0,1.0,0.0119016878306865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010125377448275,0.0679821521043777,-0.0669696182012558,0.0,6.327975279418752e-05,0.0,0.0,2.5323493480682373,0.0,0.0,0.0,0.2625690996646881,4.0,0.0,1.0
831960,293.3190612792969,297.1499938964844,293.1499938964844,0.0039415168575942,-304.349365234375,296.03204345703125,0.5445886850357056,0.050000000745058,0.0458513721823692,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.5445886850357056,0.050000000745058,0.0482837036252021,293.4071350097656,297.1499938964844,293.1499938964844,0.0077424277551472,-417.74322509765625,300.2074584960937,0.5445886850357056,0.050000000745058,0.0356621779501438,293.1789245605469,297.1499938964844,293.1499938964844,0.0635869950056076,-1718.484130859375,304.14453125,0.7173764109611511,0.1087836772203445,0.1039929166436195,293.425048828125,297.1499938964844,293.1499938964844,0.0005919481627643,-230.15939331054688,291.4130859375,0.5445886850357056,0.050000000745058,0.2290371060371399,290.5445556640625,291.1499938964844,274.79400634765625,272.2779541015625,286.265869140625,294.9988708496094,290.504150390625,1.0,0.1569750010967254,0.9470290541648864,0.9470290541648864,1.0,1.0,-0.5554120540618896,0.2402600944042205,0.3151519894599914,0.0807294026017189,0.0,0.0,0.1100271940231323,25.140539169311523,25.0,-225.7091827392578,-3427.384033203125,33.48713302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745483398437,301.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17791.0546875,18000.0,0.0,0.0,0.0578179806470871,0.0,0.0,0.0,0.0,1.0,0.0057049733586609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838077440857887,0.1237746775150299,-0.0399669297039508,0.0,5.867789877811447e-05,0.0,0.0,4.714042663574219,0.0,0.0,0.0,0.2704851329326629,4.0,0.0,1.0
832020,293.3158569335937,297.1499938964844,293.1499938964844,0.0038119475357234,-286.5298156738281,296.3764343261719,0.5446673631668091,0.050000000745058,0.0458507873117923,294.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5446673631668091,0.050000000745058,0.0482830889523029,293.4053649902344,297.1499938964844,293.1499938964844,0.00734528247267,-391.3576354980469,300.31549072265625,0.5446673631668091,0.050000000745058,0.0356617234647274,293.1763916015625,297.1499938964844,293.1499938964844,0.0587547123432159,-1619.1976318359375,304.1543273925781,0.7169707417488098,0.1085664480924606,0.1037724241614341,293.422607421875,297.1499938964844,293.1499938964844,0.0005549831548705,-209.7203826904297,291.9423522949219,0.5446673631668091,0.050000000745058,0.2290341854095459,291.20391845703125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9940795898437,291.33209228515625,1.0,0.1569147557020187,0.9473731517791748,0.9473731517791748,1.0,1.0,-0.5551419258117676,0.2401329725980758,0.3150089681148529,0.0807242095470428,0.0,0.0,0.0675235614180564,25.12343978881836,25.0,568.7721557617188,-3548.2294921875,33.445247650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,304.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.78515625,18000.0,0.0,0.0,0.0596951581537723,0.0,0.0,0.0,0.0,1.0,0.0028539267368614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951538607478141,0.1098836734890937,-0.0147298099473118,0.0,6.0582999140024185e-05,0.0,0.0,4.245331287384033,0.0,0.0,0.0,0.2705801725387573,4.0,0.0,1.0
832080,293.3158569335937,297.1499938964844,293.1499938964844,0.0038119475357234,-286.5298156738281,296.3764343261719,0.5446673631668091,0.050000000745058,0.0458507873117923,294.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5446673631668091,0.050000000745058,0.0482830889523029,293.4053649902344,297.1499938964844,293.1499938964844,0.00734528247267,-391.3576354980469,300.31549072265625,0.5446673631668091,0.050000000745058,0.0356617234647274,293.1763916015625,297.1499938964844,293.1499938964844,0.0587547123432159,-1619.1976318359375,304.1543273925781,0.7169707417488098,0.1085664480924606,0.1037724241614341,293.422607421875,297.1499938964844,293.1499938964844,0.0005549831548705,-209.7203826904297,291.9423522949219,0.5446673631668091,0.050000000745058,0.2290341854095459,291.20391845703125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9940795898437,291.33209228515625,1.0,0.1569147557020187,0.9473731517791748,0.9473731517791748,1.0,1.0,-0.5551419258117676,0.2401329725980758,0.3150089681148529,0.0807242095470428,0.0,0.0,0.0675235614180564,25.12343978881836,25.0,568.7721557617188,-3548.2294921875,33.445247650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,304.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.78515625,18000.0,0.0,0.0,0.0596951581537723,0.0,0.0,0.0,0.0,1.0,0.0028539267368614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951538607478141,0.1098836734890937,-0.0147298099473118,0.0,6.0582999140024185e-05,0.0,0.0,4.245331287384033,0.0,0.0,0.0,0.2705801725387573,4.0,0.0,1.0
832140,293.31671142578125,297.1499938964844,293.1499938964844,0.0037137768231332,-277.0095520019531,296.490478515625,0.5446866750717163,0.050000000745058,0.045850645750761,294.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831237792969,0.5446866750717163,0.050000000745058,0.0482829399406909,293.4071960449219,297.1499938964844,293.1499938964844,0.007135328836739,-379.9414367675781,300.3094482421875,0.5446866750717163,0.050000000745058,0.0356616154313087,293.1753845214844,297.1499938964844,293.1499938964844,0.0569948144257068,-1584.4478759765625,304.1556396484375,0.7161429524421692,0.1081041395664215,0.1033922061324119,293.424072265625,297.1499938964844,293.1499938964844,0.0005035187350586,-176.0225067138672,292.1169128417969,0.5446866750717163,0.050000000745058,0.2290334701538086,291.4908142089844,291.1499938964844,274.75,272.2604675292969,286.2454528808594,294.9946594238281,291.50469970703125,1.0,0.1568583846092224,0.947717308998108,0.947717308998108,1.0,1.0,-0.5546844005584717,0.2399275600910186,0.3147568106651306,0.0806800425052642,0.0,0.0,0.0,25.11661529541016,25.0,253.9925537109375,-3102.32861328125,33.3952522277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90655517578125,302.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8984375,18000.0,0.0,0.0,0.0630473047494888,0.0,0.0,0.0,0.0,1.0,0.0041027851402759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678557828068733,0.0950748994946479,-0.0272191166877746,0.0,6.398499681381509e-05,0.0,0.0,3.6355602741241455,0.0,0.0,0.0,0.2677994668483734,4.0,0.0,1.0
832200,293.31671142578125,297.1499938964844,293.1499938964844,0.0037137768231332,-277.0095520019531,296.490478515625,0.5446866750717163,0.050000000745058,0.045850645750761,294.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831237792969,0.5446866750717163,0.050000000745058,0.0482829399406909,293.4071960449219,297.1499938964844,293.1499938964844,0.007135328836739,-379.9414367675781,300.3094482421875,0.5446866750717163,0.050000000745058,0.0356616154313087,293.1753845214844,297.1499938964844,293.1499938964844,0.0569948144257068,-1584.4478759765625,304.1556396484375,0.7161429524421692,0.1081041395664215,0.1033922061324119,293.424072265625,297.1499938964844,293.1499938964844,0.0005035187350586,-176.0225067138672,292.1169128417969,0.5446866750717163,0.050000000745058,0.2290334701538086,291.4908142089844,291.1499938964844,274.75,272.2604675292969,286.2454528808594,294.9946594238281,291.50469970703125,1.0,0.1568583846092224,0.947717308998108,0.947717308998108,1.0,1.0,-0.5546844005584717,0.2399275600910186,0.3147568106651306,0.0806800425052642,0.0,0.0,0.0,25.11661529541016,25.0,253.9925537109375,-3102.32861328125,33.3952522277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90655517578125,302.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8984375,18000.0,0.0,0.0,0.0630473047494888,0.0,0.0,0.0,0.0,1.0,0.0041027851402759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678557828068733,0.0950748994946479,-0.0272191166877746,0.0,6.398499681381509e-05,0.0,0.0,3.6355602741241455,0.0,0.0,0.0,0.2677994668483734,4.0,0.0,1.0
832260,293.3153076171875,297.1499938964844,293.1499938964844,0.0037291878834366,-284.7925720214844,296.1443176269531,0.5446727275848389,0.050000000745058,0.0458507500588893,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5446727275848389,0.050000000745058,0.0482830479741096,293.40826416015625,297.1499938964844,293.1499938964844,0.0072557837702333,-393.8162841796875,300.0696105957031,0.5446727275848389,0.050000000745058,0.0356616973876953,293.1746520996094,297.1499938964844,293.1499938964844,0.0604150295257568,-1655.4617919921875,304.1474609375,0.7150276899337769,0.1076126098632812,0.1029040589928627,293.4232788085937,297.1499938964844,293.1499938964844,0.000448796985438,-127.2388687133789,291.5651550292969,0.5446727275848389,0.050000000745058,0.2290339916944503,291.0093078613281,291.1499938964844,274.7260131835937,272.2499389648437,286.23455810546875,294.9936828613281,290.6670227050781,1.0,0.1568020433187484,0.9482579827308656,0.9482579827308656,1.0,1.0,-0.5540995001792908,0.2396729737520218,0.3144265413284302,0.0806110426783561,0.0,0.0,0.0278879851102828,25.11533546447754,25.0,-1311.258544921875,-2091.8046875,33.33844375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,297.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.2421875,18000.0,0.0,0.0,0.061708565801382,0.0,0.0,0.0,0.0,1.0,0.0105218971148133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248016584664583,0.0877228006720542,-0.0629211440682411,0.0,6.2626349972561e-05,0.0,0.0,3.2570488452911377,0.0,0.0,0.0,0.2661597430706024,4.0,0.0,1.0
832320,293.3153076171875,297.1499938964844,293.1499938964844,0.0037291878834366,-284.7925720214844,296.1443176269531,0.5446727275848389,0.050000000745058,0.0458507500588893,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5446727275848389,0.050000000745058,0.0482830479741096,293.40826416015625,297.1499938964844,293.1499938964844,0.0072557837702333,-393.8162841796875,300.0696105957031,0.5446727275848389,0.050000000745058,0.0356616973876953,293.1746520996094,297.1499938964844,293.1499938964844,0.0604150295257568,-1655.4617919921875,304.1474609375,0.7150276899337769,0.1076126098632812,0.1029040589928627,293.4232788085937,297.1499938964844,293.1499938964844,0.000448796985438,-127.2388687133789,291.5651550292969,0.5446727275848389,0.050000000745058,0.2290339916944503,291.0093078613281,291.1499938964844,274.7260131835937,272.2499389648437,286.23455810546875,294.9936828613281,290.6670227050781,1.0,0.1568020433187484,0.9482579827308656,0.9482579827308656,1.0,1.0,-0.5540995001792908,0.2396729737520218,0.3144265413284302,0.0806110426783561,0.0,0.0,0.0278879851102828,25.11533546447754,25.0,-1311.258544921875,-2091.8046875,33.33844375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,297.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.2421875,18000.0,0.0,0.0,0.061708565801382,0.0,0.0,0.0,0.0,1.0,0.0105218971148133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248016584664583,0.0877228006720542,-0.0629211440682411,0.0,6.2626349972561e-05,0.0,0.0,3.2570488452911377,0.0,0.0,0.0,0.2661597430706024,4.0,0.0,1.0
832380,293.3090515136719,297.1499938964844,293.1499938964844,0.0037469731178134,-284.7112731933594,296.03619384765625,0.5447388887405396,0.050000000745058,0.0458502620458602,294.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8473815917969,0.5447388887405396,0.050000000745058,0.0482825338840484,293.4048156738281,297.1499938964844,293.1499938964844,0.0071670105680823,-388.4168090820313,299.9537658691406,0.5447388887405396,0.050000000745058,0.0356613136827945,293.1720275878906,297.1499938964844,293.1499938964844,0.0595036707818508,-1636.6741943359375,304.1507568359375,0.7146819829940796,0.107517197728157,0.1027207747101783,293.41778564453125,297.1499938964844,293.1499938964844,0.000466047291411,-143.4275665283203,291.3780212402344,0.5447388887405396,0.050000000745058,0.2290315479040146,290.8984069824219,291.1499938964844,274.7006530761719,272.2381896972656,286.2196960449219,294.9863586425781,291.0978698730469,1.0,0.1567520350217819,0.948798656463623,0.948798656463623,1.0,1.0,-0.5538748502731323,0.2395688146352768,0.3143060505390167,0.0806170403957367,0.0,0.0,0.1044691652059555,25.10107612609864,25.0,536.70068359375,-3715.107666015625,33.30366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,304.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.88671875,18000.0,0.0,0.0,0.0586688816547393,0.0,0.0,0.0,0.0,1.0,0.002908247988671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053431630134582,0.1205825582146644,-0.0152393942698836,0.0,5.954145672149025e-05,0.0,0.0,4.665256977081299,0.0,0.0,0.0,0.2717606127262115,4.0,0.0,1.0
832440,293.3090515136719,297.1499938964844,293.1499938964844,0.0037469731178134,-284.7112731933594,296.03619384765625,0.5447388887405396,0.050000000745058,0.0458502620458602,294.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8473815917969,0.5447388887405396,0.050000000745058,0.0482825338840484,293.4048156738281,297.1499938964844,293.1499938964844,0.0071670105680823,-388.4168090820313,299.9537658691406,0.5447388887405396,0.050000000745058,0.0356613136827945,293.1720275878906,297.1499938964844,293.1499938964844,0.0595036707818508,-1636.6741943359375,304.1507568359375,0.7146819829940796,0.107517197728157,0.1027207747101783,293.41778564453125,297.1499938964844,293.1499938964844,0.000466047291411,-143.4275665283203,291.3780212402344,0.5447388887405396,0.050000000745058,0.2290315479040146,290.8984069824219,291.1499938964844,274.7006530761719,272.2381896972656,286.2196960449219,294.9863586425781,291.0978698730469,1.0,0.1567520350217819,0.948798656463623,0.948798656463623,1.0,1.0,-0.5538748502731323,0.2395688146352768,0.3143060505390167,0.0806170403957367,0.0,0.0,0.1044691652059555,25.10107612609864,25.0,536.70068359375,-3715.107666015625,33.30366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,304.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.88671875,18000.0,0.0,0.0,0.0586688816547393,0.0,0.0,0.0,0.0,1.0,0.002908247988671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053431630134582,0.1205825582146644,-0.0152393942698836,0.0,5.954145672149025e-05,0.0,0.0,4.665256977081299,0.0,0.0,0.0,0.2717606127262115,4.0,0.0,1.0
832500,293.3087463378906,297.1499938964844,293.1499938964844,0.0036648497916758,-275.3240966796875,296.2347412109375,0.5447797775268555,0.050000000745058,0.0458499565720558,294.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22509765625,0.5447797775268555,0.050000000745058,0.0482822135090827,293.4046936035156,297.1499938964844,293.1499938964844,0.0069848517887294,-376.5515441894531,300.02691650390625,0.5447797775268555,0.050000000745058,0.0356610789895057,293.1709899902344,297.1499938964844,293.1499938964844,0.0574904568493366,-1595.8089599609375,304.1542358398437,0.7146373987197876,0.1074428111314773,0.1026819199323654,293.4178466796875,297.1499938964844,293.1499938964844,0.0004439344047568,-120.50965118408205,291.6859436035156,0.5447797775268555,0.050000000745058,0.2290300279855728,291.2657165527344,291.1499938964844,274.6875,272.2318420410156,286.2136535644531,294.98516845703125,291.3712463378906,1.0,0.156730443239212,0.9490690231323242,0.9490690231323242,1.0,1.0,-0.5538254380226135,0.2395427376031875,0.3142826855182647,0.0806336179375648,0.0,0.0,0.0588574074208736,25.092906951904297,25.0,538.7808227539062,-3496.6806640625,33.29127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,304.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.255859375,18000.0,0.0,0.0,0.0604721419513225,0.0,0.0,0.0,0.0,1.0,0.0028986479155719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918958857655525,0.1070463433861732,-0.015150454826653,0.0,6.137153832241893e-05,0.0,0.0,4.131434440612793,0.0,0.0,0.0,0.2702134549617767,4.0,0.0,1.0
