time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832560,293.30908203125,297.1499938964844,293.1499938964844,0.0036128270439803,-270.14532470703125,296.31158447265625,0.5447980165481567,0.050000000745058,0.045849822461605,294.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179992675781,0.5447980165481567,0.050000000745058,0.0482820682227611,293.4053955078125,297.1499938964844,293.1499938964844,0.0068767052143812,-370.2933044433594,300.0364990234375,0.5447980165481567,0.050000000745058,0.0356609709560871,293.1703796386719,297.1499938964844,293.1499938964844,0.056554339826107,-1577.1846923828125,304.1551208496094,0.7144127488136292,0.1072937399148941,0.102574922144413,293.4184875488281,297.1499938964844,293.1499938964844,0.0004228412290103,-100.7772445678711,291.80352783203125,0.5447980165481567,0.050000000745058,0.2290293574333191,291.4360046386719,291.1499938964844,274.67401123046875,272.2252197265625,286.2080383300781,294.98504638671875,291.4736022949219,1.0,0.1567094475030899,0.949142575263977,0.949142575263977,1.0,1.0,-0.553695797920227,0.2394803315401077,0.3142154514789581,0.0806297436356544,0.0,0.0,0.0218516420572996,25.08857727050781,25.0,374.4744873046875,-3275.90625,33.27488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,303.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.904296875,18000.0,0.0,0.0,0.0622244216501712,0.0,0.0,0.0,0.0,1.0,0.0034618086647242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782344043254852,0.0989534631371498,-0.0207190588116645,0.0,6.314987695077434e-05,0.0,0.0,3.797337293624878,0.0,0.0,0.0,0.2688582241535187,4.0,0.0,1.0
832620,293.3092956542969,297.1499938964844,293.1499938964844,0.0035612154752016,-266.9635314941406,296.26275634765625,0.544795036315918,0.050000000745058,0.0458498448133468,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.544795036315918,0.050000000745058,0.0482820942997932,293.4068298339844,297.1499938964844,293.1499938964844,0.0067879692651331,-367.47412109375,299.948974609375,0.544795036315918,0.050000000745058,0.0356609895825386,293.1697082519531,297.1499938964844,293.1499938964844,0.0565811209380626,-1578.655517578125,304.1531982421875,0.7136246562004089,0.106915958225727,0.1022330969572067,293.4193420410156,297.1499938964844,293.1499938964844,0.0003777336969505,-64.37162780761719,291.71923828125,0.544795036315918,0.050000000745058,0.2290294617414474,291.4452819824219,291.1499938964844,274.64599609375,272.2110290527344,286.1959228515625,294.9843139648437,291.3097229003906,1.0,0.156667411327362,0.949289619922638,0.949289619922638,1.0,1.0,-0.5532857775688171,0.2392932623624801,0.3139925301074981,0.0805877819657325,0.0,0.0,0.0,25.08649063110352,25.0,-686.2665405273438,-270.7886962890625,33.234031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,298.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.900390625,18000.0,0.0,0.0,0.0642869770526886,0.0,0.0,0.0,0.0,1.0,0.010160693898797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024197581224143,0.0644572079181671,-0.0620374530553817,0.0,6.5243111748714e-05,0.0,0.0,2.411254644393921,0.0,0.0,0.0,0.2626981437206268,4.0,0.0,1.0
832680,293.3092956542969,297.1499938964844,293.1499938964844,0.0035612154752016,-266.9635314941406,296.26275634765625,0.544795036315918,0.050000000745058,0.0458498448133468,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.544795036315918,0.050000000745058,0.0482820942997932,293.4068298339844,297.1499938964844,293.1499938964844,0.0067879692651331,-367.47412109375,299.948974609375,0.544795036315918,0.050000000745058,0.0356609895825386,293.1697082519531,297.1499938964844,293.1499938964844,0.0565811209380626,-1578.655517578125,304.1531982421875,0.7136246562004089,0.106915958225727,0.1022330969572067,293.4193420410156,297.1499938964844,293.1499938964844,0.0003777336969505,-64.37162780761719,291.71923828125,0.544795036315918,0.050000000745058,0.2290294617414474,291.4452819824219,291.1499938964844,274.64599609375,272.2110290527344,286.1959228515625,294.9843139648437,291.3097229003906,1.0,0.156667411327362,0.949289619922638,0.949289619922638,1.0,1.0,-0.5532857775688171,0.2392932623624801,0.3139925301074981,0.0805877819657325,0.0,0.0,0.0,25.08649063110352,25.0,-686.2665405273438,-270.7886962890625,33.234031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,298.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.900390625,18000.0,0.0,0.0,0.0642869770526886,0.0,0.0,0.0,0.0,1.0,0.010160693898797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024197581224143,0.0644572079181671,-0.0620374530553817,0.0,6.5243111748714e-05,0.0,0.0,2.411254644393921,0.0,0.0,0.0,0.2626981437206268,4.0,0.0,1.0
832740,293.302734375,297.1499938964844,293.1499938964844,0.0036789926234632,-283.7857971191406,295.66778564453125,0.5448286533355713,0.050000000745058,0.0458495952188968,294.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5637512207031,0.5448286533355713,0.050000000745058,0.0482818335294723,293.4033203125,297.1499938964844,293.1499938964844,0.0070159505121409,-387.9534606933594,299.5692138671875,0.5448286533355713,0.050000000745058,0.035660795867443,293.1676940917969,297.1499938964844,293.1499938964844,0.0612309873104095,-1673.8018798828125,304.1451416015625,0.7131924629211426,0.1068201437592506,0.1020305231213569,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625427246094,0.5448286533355713,0.050000000745058,0.2290282249450683,290.55010986328125,291.1499938964844,274.6166687011719,272.19561767578125,286.1793518066406,294.9769897460937,290.6952819824219,1.0,0.1566283851861953,0.9494366645812988,0.9494366645812988,1.0,1.0,-0.5530402660369873,0.2391759902238845,0.3138642609119415,0.0805774927139282,0.0,0.0,0.1268676519393921,25.07843589782715,25.0,150.24551391601562,-3617.864013671875,33.20318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554138183594,303.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17832.29296875,18000.0,0.0,0.0,0.0583187192678451,0.0,0.0,0.0,0.0,1.0,0.004336108919233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968443378806114,0.1262855976819992,-0.0294412598013877,0.0,5.918608803767711e-05,0.0,0.0,4.845585823059082,0.0,0.0,0.0,0.2715271711349487,4.0,0.0,1.0
832800,293.302734375,297.1499938964844,293.1499938964844,0.0036789926234632,-283.7857971191406,295.66778564453125,0.5448286533355713,0.050000000745058,0.0458495952188968,294.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5637512207031,0.5448286533355713,0.050000000745058,0.0482818335294723,293.4033203125,297.1499938964844,293.1499938964844,0.0070159505121409,-387.9534606933594,299.5692138671875,0.5448286533355713,0.050000000745058,0.035660795867443,293.1676940917969,297.1499938964844,293.1499938964844,0.0612309873104095,-1673.8018798828125,304.1451416015625,0.7131924629211426,0.1068201437592506,0.1020305231213569,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625427246094,0.5448286533355713,0.050000000745058,0.2290282249450683,290.55010986328125,291.1499938964844,274.6166687011719,272.19561767578125,286.1793518066406,294.9769897460937,290.6952819824219,1.0,0.1566283851861953,0.9494366645812988,0.9494366645812988,1.0,1.0,-0.5530402660369873,0.2391759902238845,0.3138642609119415,0.0805774927139282,0.0,0.0,0.1268676519393921,25.07843589782715,25.0,150.24551391601562,-3617.864013671875,33.20318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554138183594,303.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17832.29296875,18000.0,0.0,0.0,0.0583187192678451,0.0,0.0,0.0,0.0,1.0,0.004336108919233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968443378806114,0.1262855976819992,-0.0294412598013877,0.0,5.918608803767711e-05,0.0,0.0,4.845585823059082,0.0,0.0,0.0,0.2715271711349487,4.0,0.0,1.0
832860,293.29962158203125,297.1499938964844,293.1499938964844,0.0035356602165848,-265.64996337890625,296.0905456542969,0.5449413061141968,0.050000000745058,0.04584876075387,294.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5449413061141968,0.050000000745058,0.0482809506356716,293.4001770019531,297.1499938964844,293.1499938964844,0.0066659762524068,-363.193603515625,299.7434387207031,0.5449413061141968,0.050000000745058,0.0356601476669311,293.164794921875,297.1499938964844,293.1499938964844,0.056886188685894,-1584.7137451171875,304.1536865234375,0.7136315703392029,0.1069617569446563,0.1021675616502761,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5449413061141968,0.050000000745058,0.229024052619934,291.2974853515625,291.1499938964844,274.58599853515625,272.17901611328125,286.1632995605469,294.970703125,291.38800048828125,1.0,0.1566002517938614,0.9497814774513244,0.9497814774513244,1.0,1.0,-0.5531968474388123,0.2392298430204391,0.3139670193195343,0.0806540474295616,0.0,0.0,0.054227527230978,25.0579891204834,25.0,509.3274841308594,-3469.403076171875,33.19878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,304.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.28125,18000.0,0.0,0.0,0.0612721890211105,0.0,0.0,0.0,0.0,1.0,0.0029225554317235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899651646614074,0.1053397729992866,-0.0153746083378791,0.0,6.21834842604585e-05,0.0,0.0,4.062596321105957,0.0,0.0,0.0,0.2699846625328064,4.0,0.0,1.0
832920,293.29962158203125,297.1499938964844,293.1499938964844,0.0035356602165848,-265.64996337890625,296.0905456542969,0.5449413061141968,0.050000000745058,0.04584876075387,294.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.5449413061141968,0.050000000745058,0.0482809506356716,293.4001770019531,297.1499938964844,293.1499938964844,0.0066659762524068,-363.193603515625,299.7434387207031,0.5449413061141968,0.050000000745058,0.0356601476669311,293.164794921875,297.1499938964844,293.1499938964844,0.056886188685894,-1584.7137451171875,304.1536865234375,0.7136315703392029,0.1069617569446563,0.1021675616502761,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5449413061141968,0.050000000745058,0.229024052619934,291.2974853515625,291.1499938964844,274.58599853515625,272.17901611328125,286.1632995605469,294.970703125,291.38800048828125,1.0,0.1566002517938614,0.9497814774513244,0.9497814774513244,1.0,1.0,-0.5531968474388123,0.2392298430204391,0.3139670193195343,0.0806540474295616,0.0,0.0,0.054227527230978,25.0579891204834,25.0,509.3274841308594,-3469.403076171875,33.19878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,304.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.28125,18000.0,0.0,0.0,0.0612721890211105,0.0,0.0,0.0,0.0,1.0,0.0029225554317235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899651646614074,0.1053397729992866,-0.0153746083378791,0.0,6.21834842604585e-05,0.0,0.0,4.062596321105957,0.0,0.0,0.0,0.2699846625328064,4.0,0.0,1.0
832980,293.2994384765625,297.1499938964844,293.1499938964844,0.0034636966884136,-258.9554748535156,296.1583251953125,0.5449844002723694,0.050000000745058,0.0458484403789043,294.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808044433594,0.5449844002723694,0.050000000745058,0.0482806153595447,293.40045166015625,297.1499938964844,293.1499938964844,0.0065168417058885,-354.9676818847656,299.7226867675781,0.5449844002723694,0.050000000745058,0.0356598980724811,293.1635131835937,297.1499938964844,293.1499938964844,0.0559376701712608,-1565.851318359375,304.1539306640625,0.7135635018348694,0.1068492382764816,0.1021179035305976,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808044433594,0.5449844002723694,0.050000000745058,0.2290224581956863,291.4853210449219,291.1499938964844,274.5539855957031,272.1611633300781,286.1485900878906,294.9683837890625,291.49224853515625,1.0,0.1565766334533691,0.95012629032135,0.95012629032135,1.0,1.0,-0.5531343221664429,0.2391939014196396,0.3139404058456421,0.0806815177202224,0.0,0.0,0.0,25.049480438232425,25.0,181.2602996826172,-2779.62451171875,33.184844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,301.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.646484375,18000.0,0.0,0.0,0.0644364058971405,0.0,0.0,0.0,0.0,1.0,0.0051581878215074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0496320724487304,0.0860444605350494,-0.0364123918116092,0.0,6.539476453326643e-05,0.0,0.0,3.279784202575684,0.0,0.0,0.0,0.2660998404026031,4.0,0.0,1.0
833040,293.2994384765625,297.1499938964844,293.1499938964844,0.0034636966884136,-258.9554748535156,296.1583251953125,0.5449844002723694,0.050000000745058,0.0458484403789043,294.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808044433594,0.5449844002723694,0.050000000745058,0.0482806153595447,293.40045166015625,297.1499938964844,293.1499938964844,0.0065168417058885,-354.9676818847656,299.7226867675781,0.5449844002723694,0.050000000745058,0.0356598980724811,293.1635131835937,297.1499938964844,293.1499938964844,0.0559376701712608,-1565.851318359375,304.1539306640625,0.7135635018348694,0.1068492382764816,0.1021179035305976,293.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808044433594,0.5449844002723694,0.050000000745058,0.2290224581956863,291.4853210449219,291.1499938964844,274.5539855957031,272.1611633300781,286.1485900878906,294.9683837890625,291.49224853515625,1.0,0.1565766334533691,0.95012629032135,0.95012629032135,1.0,1.0,-0.5531343221664429,0.2391939014196396,0.3139404058456421,0.0806815177202224,0.0,0.0,0.0,25.049480438232425,25.0,181.2602996826172,-2779.62451171875,33.184844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,301.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.646484375,18000.0,0.0,0.0,0.0644364058971405,0.0,0.0,0.0,0.0,1.0,0.0051581878215074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0496320724487304,0.0860444605350494,-0.0364123918116092,0.0,6.539476453326643e-05,0.0,0.0,3.279784202575684,0.0,0.0,0.0,0.2660998404026031,4.0,0.0,1.0
833100,293.2991027832031,297.1499938964844,293.1499938964844,0.0034463363699615,-258.8787536621094,296.0931701660156,0.5449870228767395,0.050000000745058,0.0458484217524528,294.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365234375,0.5449870228767395,0.050000000745058,0.0482805967330932,293.4007263183594,297.1499938964844,293.1499938964844,0.0065026693046092,-356.0057373046875,299.6568603515625,0.5449870228767395,0.050000000745058,0.0356598831713199,293.1631164550781,297.1499938964844,293.1499938964844,0.0565948858857154,-1579.4420166015625,304.1519470214844,0.7133703231811523,0.1067541763186454,0.1020331978797912,293.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365234375,0.5449870228767395,0.050000000745058,0.2290223538875579,291.4208984375,291.1499938964844,274.5375061035156,272.1517944335937,286.14080810546875,294.967041015625,291.2655639648437,1.0,0.1565649807453155,0.9502987265586852,0.9502987265586852,1.0,1.0,-0.5530325174331665,0.2391473203897476,0.3138851821422577,0.0806786939501762,0.0,0.0,0.0,25.048383712768555,25.0,-768.9788208007812,-234.99468994140625,33.17416763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782958984375,298.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.53125,18000.0,0.0,0.0,0.0648589432239532,0.0,0.0,0.0,0.0,1.0,0.0103208217769861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020947367884218,0.0646652579307556,-0.0625705197453498,0.0,6.582358037121594e-05,0.0,0.0,2.417603015899658,0.0,0.0,0.0,0.2626595199108124,4.0,0.0,1.0
833160,293.2966003417969,297.1499938964844,293.1499938964844,0.0035030811559408,-269.76422119140625,295.7008972167969,0.5449923872947693,0.050000000745058,0.0458483807742595,294.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5449923872947693,0.050000000745058,0.0482805557548999,293.39971923828125,297.1499938964844,293.1499938964844,0.0066721863113343,-372.4250183105469,299.4068603515625,0.5449923872947693,0.050000000745058,0.0356598533689975,293.1625061035156,297.1499938964844,293.1499938964844,0.0606236793100833,-1661.87646484375,304.1442565917969,0.7132065892219543,0.1067106574773788,0.101960077881813,293.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156494140625,0.5449923872947693,0.050000000745058,0.2290221601724624,290.8323669433594,291.1499938964844,274.5206604003906,272.1421203613281,286.1316833496094,294.96417236328125,290.513427734375,1.0,0.1565537005662918,0.9510723352432252,0.9510723352432252,1.0,1.0,-0.5529443621635437,0.2391164302825927,0.3138279318809509,0.0806868895888328,0.0,0.0,0.0565727204084396,25.046831130981445,25.0,-996.7212524414062,-3214.56787109375,33.16435623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,298.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.15625,18000.0,0.0,0.0,0.0614215098321437,0.0,0.0,0.0,0.0,1.0,0.0071188351139426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702576488256454,0.1185297891497612,-0.048272144049406,0.0,6.233502790564671e-05,0.0,0.0,4.469021797180176,0.0,0.0,0.0,0.2691117823123932,4.0,0.0,1.0
833220,293.2906188964844,297.1499938964844,293.1499938964844,0.003488702699542,-264.81500244140625,295.7685852050781,0.5450759530067444,0.050000000745058,0.04584776237607,294.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5450759530067444,0.050000000745058,0.0482799001038074,293.3954162597656,297.1499938964844,293.1499938964844,0.0065159313380718,-360.4208984375,299.38897705078125,0.5450759530067444,0.050000000745058,0.0356593690812587,293.1598205566406,297.1499938964844,293.1499938964844,0.058429516851902,-1616.18896484375,304.150390625,0.7136141061782837,0.1069341823458671,0.1020969673991203,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5450759530067444,0.050000000745058,0.2290190607309341,290.99334716796875,291.1499938964844,274.4859924316406,272.121826171875,286.11114501953125,294.9550170898437,291.16796875,1.0,0.1565375477075576,0.9526195526123048,0.9526195526123048,1.0,1.0,-0.5531027317047119,0.2391963601112365,0.3139063715934753,0.0807719156146049,0.0,0.0,0.0964546948671341,25.031991958618164,25.0,548.971435546875,-3699.386962890625,33.16539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,304.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.0602667517960071,0.0,0.0,0.0,0.0,1.0,0.0026944587007164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039534658193588,0.1171967908740043,-0.0132433241233229,0.0,6.116308941273019e-05,0.0,0.0,4.536194801330566,0.0,0.0,0.0,0.2714844048023224,4.0,0.0,1.0
833280,293.2906188964844,297.1499938964844,293.1499938964844,0.003488702699542,-264.81500244140625,295.7685852050781,0.5450759530067444,0.050000000745058,0.04584776237607,294.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5450759530067444,0.050000000745058,0.0482799001038074,293.3954162597656,297.1499938964844,293.1499938964844,0.0065159313380718,-360.4208984375,299.38897705078125,0.5450759530067444,0.050000000745058,0.0356593690812587,293.1598205566406,297.1499938964844,293.1499938964844,0.058429516851902,-1616.18896484375,304.150390625,0.7136141061782837,0.1069341823458671,0.1020969673991203,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5450759530067444,0.050000000745058,0.2290190607309341,290.99334716796875,291.1499938964844,274.4859924316406,272.121826171875,286.11114501953125,294.9550170898437,291.16796875,1.0,0.1565375477075576,0.9526195526123048,0.9526195526123048,1.0,1.0,-0.5531027317047119,0.2391963601112365,0.3139063715934753,0.0807719156146049,0.0,0.0,0.0964546948671341,25.031991958618164,25.0,548.971435546875,-3699.386962890625,33.16539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,304.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.0602667517960071,0.0,0.0,0.0,0.0,1.0,0.0026944587007164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039534658193588,0.1171967908740043,-0.0132433241233229,0.0,6.116308941273019e-05,0.0,0.0,4.536194801330566,0.0,0.0,0.0,0.2714844048023224,4.0,0.0,1.0
833340,293.2906494140625,297.1499938964844,293.1499938964844,0.0033788606524467,-253.139877319336,296.00177001953125,0.5451357364654541,0.050000000745058,0.0458473190665245,294.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202575683594,0.5451357364654541,0.050000000745058,0.0482794344425201,293.3955383300781,297.1499938964844,293.1499938964844,0.0062927887775003,-345.8857727050781,299.4652709960937,0.5451357364654541,0.050000000745058,0.0356590263545513,293.15838623046875,297.1499938964844,293.1499938964844,0.0562681965529918,-1572.30078125,304.15362548828125,0.7139370441436768,0.1069775000214576,0.1022090315818786,293.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202575683594,0.5451357364654541,0.050000000745058,0.2290168553590774,291.4339599609375,291.1499938964844,274.45001220703125,272.1003112792969,286.0936279296875,294.9520263671875,291.4613342285156,1.0,0.1565276533365249,0.9541667699813844,0.9541667699813844,1.0,1.0,-0.5532331466674805,0.239265963435173,0.3139671683311462,0.0808471590280532,0.0,0.0,0.0213493891060352,25.02158737182617,25.0,324.2530822753906,-3273.004638671875,33.167930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,303.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1796875,18000.0,0.0,0.0,0.0637505650520324,0.0,0.0,0.0,0.0,1.0,0.0034564975649118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774450749158859,0.0980999693274498,-0.0206548888236284,0.0,6.469871732406318e-05,0.0,0.0,3.762064218521118,0.0,0.0,0.0,0.2687187790870666,4.0,0.0,1.0
833400,293.2906494140625,297.1499938964844,293.1499938964844,0.0033788606524467,-253.139877319336,296.00177001953125,0.5451357364654541,0.050000000745058,0.0458473190665245,294.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202575683594,0.5451357364654541,0.050000000745058,0.0482794344425201,293.3955383300781,297.1499938964844,293.1499938964844,0.0062927887775003,-345.8857727050781,299.4652709960937,0.5451357364654541,0.050000000745058,0.0356590263545513,293.15838623046875,297.1499938964844,293.1499938964844,0.0562681965529918,-1572.30078125,304.15362548828125,0.7139370441436768,0.1069775000214576,0.1022090315818786,293.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202575683594,0.5451357364654541,0.050000000745058,0.2290168553590774,291.4339599609375,291.1499938964844,274.45001220703125,272.1003112792969,286.0936279296875,294.9520263671875,291.4613342285156,1.0,0.1565276533365249,0.9541667699813844,0.9541667699813844,1.0,1.0,-0.5532331466674805,0.239265963435173,0.3139671683311462,0.0808471590280532,0.0,0.0,0.0213493891060352,25.02158737182617,25.0,324.2530822753906,-3273.004638671875,33.167930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,303.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1796875,18000.0,0.0,0.0,0.0637505650520324,0.0,0.0,0.0,0.0,1.0,0.0034564975649118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774450749158859,0.0980999693274498,-0.0206548888236284,0.0,6.469871732406318e-05,0.0,0.0,3.762064218521118,0.0,0.0,0.0,0.2687187790870666,4.0,0.0,1.0
833460,293.29083251953125,297.1499938964844,293.1499938964844,0.0033347646240144,-250.5164489746093,295.9488525390625,0.5451305508613586,0.050000000745058,0.0458473563194274,294.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385681152344,0.5451305508613586,0.050000000745058,0.0482794754207134,293.3968505859375,297.1499938964844,293.1499938964844,0.0062153777107596,-343.3369445800781,299.3756103515625,0.5451305508613586,0.050000000745058,0.0356590561568737,293.1579895019531,297.1499938964844,293.1499938964844,0.0565581135451793,-1578.5662841796875,304.1517639160156,0.713699996471405,0.1068480908870697,0.1021086201071739,293.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385681152344,0.5451305508613586,0.050000000745058,0.2290170490741729,291.4267272949219,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.9497375488281,291.2982788085937,1.0,0.1565171629190445,0.953300952911377,0.953300952911377,1.0,1.0,-0.5531130433082581,0.2391957491636276,0.3139172792434692,0.0808251351118087,0.0,0.0,0.0,25.021879196166992,25.0,-679.2144775390625,-302.02313232421875,33.15683364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,298.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18139.25390625,18000.0,0.0,0.0,0.0657334253191948,0.0,0.0,0.0,0.0,1.0,0.0100479358807206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026888481806963,0.0643336549401283,-0.0616448037326335,0.0,6.671107257716358e-05,0.0,0.0,2.4071149826049805,0.0,0.0,0.0,0.2627016603946686,4.0,0.0,1.0
833520,293.29083251953125,297.1499938964844,293.1499938964844,0.0033347646240144,-250.5164489746093,295.9488525390625,0.5451305508613586,0.050000000745058,0.0458473563194274,294.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385681152344,0.5451305508613586,0.050000000745058,0.0482794754207134,293.3968505859375,297.1499938964844,293.1499938964844,0.0062153777107596,-343.3369445800781,299.3756103515625,0.5451305508613586,0.050000000745058,0.0356590561568737,293.1579895019531,297.1499938964844,293.1499938964844,0.0565581135451793,-1578.5662841796875,304.1517639160156,0.713699996471405,0.1068480908870697,0.1021086201071739,293.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385681152344,0.5451305508613586,0.050000000745058,0.2290170490741729,291.4267272949219,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.9497375488281,291.2982788085937,1.0,0.1565171629190445,0.953300952911377,0.953300952911377,1.0,1.0,-0.5531130433082581,0.2391957491636276,0.3139172792434692,0.0808251351118087,0.0,0.0,0.0,25.021879196166992,25.0,-679.2144775390625,-302.02313232421875,33.15683364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,298.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18139.25390625,18000.0,0.0,0.0,0.0657334253191948,0.0,0.0,0.0,0.0,1.0,0.0100479358807206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026888481806963,0.0643336549401283,-0.0616448037326335,0.0,6.671107257716358e-05,0.0,0.0,2.4071149826049805,0.0,0.0,0.0,0.2627016603946686,4.0,0.0,1.0
833580,293.28472900390625,297.1499938964844,293.1499938964844,0.003444951493293,-266.1251525878906,295.35498046875,0.5451517105102539,0.050000000745058,0.0458472035825252,294.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5451517105102539,0.050000000745058,0.0482793115079402,293.3938293457031,297.1499938964844,293.1499938964844,0.0064045572653412,-361.7931518554688,298.9681701660156,0.5451517105102539,0.050000000745058,0.0356589332222938,293.156494140625,297.1499938964844,293.1499938964844,0.0612312704324722,-1673.771728515625,304.1441650390625,0.7137049436569214,0.1069415360689163,0.1021008715033531,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5451517105102539,0.050000000745058,0.2290162742137909,290.5579528808594,291.1499938964844,274.3739929199219,272.0535888671875,286.0562438964844,294.9419860839844,290.70269775390625,1.0,0.1565078347921371,0.9524350762367249,0.9524350762367249,1.0,1.0,-0.5531021952629089,0.2391727417707443,0.3139294385910034,0.0808179527521133,0.0,0.0,0.1279861479997635,25.017765045166016,25.0,143.8158721923828,-3643.143310546875,33.151947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281311035156,303.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17837.341796875,18000.0,0.0,0.0,0.0599253810942173,0.0,0.0,0.0,0.0,1.0,0.0041807498782873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976879671216011,0.1256360113620758,-0.0279480386525392,0.0,6.081664469093084e-05,0.0,0.0,4.822738170623779,0.0,0.0,0.0,0.271523118019104,4.0,0.0,1.0
833640,293.28472900390625,297.1499938964844,293.1499938964844,0.003444951493293,-266.1251525878906,295.35498046875,0.5451517105102539,0.050000000745058,0.0458472035825252,294.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5451517105102539,0.050000000745058,0.0482793115079402,293.3938293457031,297.1499938964844,293.1499938964844,0.0064045572653412,-361.7931518554688,298.9681701660156,0.5451517105102539,0.050000000745058,0.0356589332222938,293.156494140625,297.1499938964844,293.1499938964844,0.0612312704324722,-1673.771728515625,304.1441650390625,0.7137049436569214,0.1069415360689163,0.1021008715033531,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5451517105102539,0.050000000745058,0.2290162742137909,290.5579528808594,291.1499938964844,274.3739929199219,272.0535888671875,286.0562438964844,294.9419860839844,290.70269775390625,1.0,0.1565078347921371,0.9524350762367249,0.9524350762367249,1.0,1.0,-0.5531021952629089,0.2391727417707443,0.3139294385910034,0.0808179527521133,0.0,0.0,0.1279861479997635,25.017765045166016,25.0,143.8158721923828,-3643.143310546875,33.151947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281311035156,303.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17837.341796875,18000.0,0.0,0.0,0.0599253810942173,0.0,0.0,0.0,0.0,1.0,0.0041807498782873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976879671216011,0.1256360113620758,-0.0279480386525392,0.0,6.081664469093084e-05,0.0,0.0,4.822738170623779,0.0,0.0,0.0,0.271523118019104,4.0,0.0,1.0
833700,293.2828369140625,297.1499938964844,293.1499938964844,0.0033819226082414,-257.1712646484375,295.5990295410156,0.5451996922492981,0.050000000745058,0.0458468459546566,294.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129333496094,0.5451996922492981,0.050000000745058,0.0482789389789104,293.3921813964844,297.1499938964844,293.1499938964844,0.0062391785904765,-348.7022399902344,299.084716796875,0.5451996922492981,0.050000000745058,0.0356586575508117,293.1552429199219,297.1499938964844,293.1499938964844,0.0587326511740684,-1622.0982666015625,304.14971923828125,0.7140838503837585,0.1071080863475799,0.1022429019212722,293.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129333496094,0.5451996922492981,0.050000000745058,0.2290144860744476,290.9634094238281,291.1499938964844,274.3541564941406,272.0411376953125,286.0458374023437,294.9378356933594,291.1395568847656,1.0,0.1565064340829849,0.9520021677017212,0.9520021677017212,1.0,1.0,-0.5532692670822144,0.2392339259386062,0.3140353262424469,0.0808486938476562,0.0,0.0,0.1006997600197792,25.009685516357425,25.0,529.62744140625,-3723.913330078125,33.16016387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,304.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.78125,18000.0,0.0,0.0,0.0610343292355537,0.0,0.0,0.0,0.0,1.0,0.0026576472446322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104969747364521,0.1178761050105094,-0.012906358577311,0.0,6.194208253873512e-05,0.0,0.0,4.562873840332031,0.0,0.0,0.0,0.2715691328048706,4.0,0.0,1.0
833760,293.2825927734375,297.1499938964844,293.1499938964844,0.0033154180273413,-249.65328979492188,295.781494140625,0.5452398657798767,0.050000000745058,0.0458465479314327,294.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5452398657798767,0.050000000745058,0.048278622329235,293.391845703125,297.1499938964844,293.1499938964844,0.0061053126119077,-339.2095642089844,299.1653747558594,0.5452398657798767,0.050000000745058,0.0356584265828132,293.1543884277344,297.1499938964844,293.1499938964844,0.0571816563606262,-1590.3662109375,304.1525573730469,0.714425265789032,0.1072112470865249,0.1023728922009468,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5452398657798767,0.050000000745058,0.2290130108594894,291.2787780761719,291.1499938964844,274.3340148925781,272.02838134765625,286.0361633300781,294.9356994628906,291.3651428222656,1.0,0.1565065681934356,0.9521729350090028,0.9521729350090028,1.0,1.0,-0.5534225106239319,0.2392992973327636,0.3141232132911682,0.0808845460414886,0.0,0.0,0.0594424158334732,25.00303077697754,25.0,487.2735290527344,-3504.9453125,33.16840744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,304.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.142578125,18000.0,0.0,0.0,0.0627986118197441,0.0,0.0,0.0,0.0,1.0,0.0027810896281152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913150906562805,0.1053493395447731,-0.0140342460945248,0.0,6.373260839609429e-05,0.0,0.0,4.06445837020874,0.0,0.0,0.0,0.2700410783290863,4.0,0.0,1.0
833820,293.2831420898437,297.1499938964844,293.1499938964844,0.003249306930229,-243.4920959472656,295.8514404296875,0.5452589392662048,0.050000000745058,0.0458464063704013,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5452589392662048,0.050000000745058,0.0482784770429134,293.3929748535156,297.1499938964844,293.1499938964844,0.0059717008844017,-331.4375915527344,299.1498107910156,0.5452589392662048,0.050000000745058,0.0356583185493946,293.1537780761719,297.1499938964844,293.1499938964844,0.0563787035644054,-1574.157958984375,304.1529541015625,0.7145987153053284,0.1072265058755874,0.1024397760629654,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5452589392662048,0.050000000745058,0.2290122956037521,291.4576110839844,291.1499938964844,274.29266357421875,272.0019226074219,286.0168151855469,294.9331970214844,291.46441650390625,1.0,0.1565070748329162,0.9525145292282104,0.9525145292282104,1.0,1.0,-0.5535014867782593,0.2393392324447631,0.3141622543334961,0.0809037610888481,0.0,0.0,0.0022584691178053,24.99986457824707,25.0,187.343978881836,-3170.5458984375,33.17290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,302.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.818359375,18000.0,0.0,0.0,0.0658861473202705,0.0,0.0,0.0,0.0,1.0,0.0038901586085557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708260014653205,0.0958814471960067,-0.0250554475933313,0.0,6.686606502626091e-05,0.0,0.0,3.663884878158569,0.0,0.0,0.0,0.2681212723255157,4.0,0.0,1.0
833880,293.2831420898437,297.1499938964844,293.1499938964844,0.003249306930229,-243.4920959472656,295.8514404296875,0.5452589392662048,0.050000000745058,0.0458464063704013,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5452589392662048,0.050000000745058,0.0482784770429134,293.3929748535156,297.1499938964844,293.1499938964844,0.0059717008844017,-331.4375915527344,299.1498107910156,0.5452589392662048,0.050000000745058,0.0356583185493946,293.1537780761719,297.1499938964844,293.1499938964844,0.0563787035644054,-1574.157958984375,304.1529541015625,0.7145987153053284,0.1072265058755874,0.1024397760629654,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5452589392662048,0.050000000745058,0.2290122956037521,291.4576110839844,291.1499938964844,274.29266357421875,272.0019226074219,286.0168151855469,294.9331970214844,291.46441650390625,1.0,0.1565070748329162,0.9525145292282104,0.9525145292282104,1.0,1.0,-0.5535014867782593,0.2393392324447631,0.3141622543334961,0.0809037610888481,0.0,0.0,0.0022584691178053,24.99986457824707,25.0,187.343978881836,-3170.5458984375,33.17290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,302.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.818359375,18000.0,0.0,0.0,0.0658861473202705,0.0,0.0,0.0,0.0,1.0,0.0038901586085557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708260014653205,0.0958814471960067,-0.0250554475933313,0.0,6.686606502626091e-05,0.0,0.0,3.663884878158569,0.0,0.0,0.0,0.2681212723255157,4.0,0.0,1.0
833940,293.2816772460937,297.1499938964844,293.1499938964844,0.0032496096100658,-248.595932006836,295.5416259765625,0.5452495813369751,0.050000000745058,0.045846477150917,294.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5452495813369751,0.050000000745058,0.0482785478234291,293.3932189941406,297.1499938964844,293.1499938964844,0.0060230521485209,-340.72491455078125,298.9028625488281,0.5452495813369751,0.050000000745058,0.0356583707034587,293.15338134765625,297.1499938964844,293.1499938964844,0.0596822500228881,-1641.684814453125,304.1459045410156,0.714514434337616,0.1072090044617652,0.1024073138833046,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5452495813369751,0.050000000745058,0.2290126532316208,291.04913330078125,291.1499938964844,274.25,271.9742431640625,285.9957275390625,294.92926025390625,290.7116394042969,1.0,0.1565064191818237,0.9528560638427734,0.9528560638427734,1.0,1.0,-0.5534631609916687,0.2393341213464737,0.3141290545463562,0.0808897837996482,0.0,0.0,0.0256798714399337,25.001230239868164,25.0,-1314.0291748046875,-2033.3697509765625,33.17055892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,297.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.232421875,18000.0,0.0,0.0,0.0649597942829132,0.0,0.0,0.0,0.0,1.0,0.0103039443492889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232790522277355,0.0855065733194351,-0.0622275173664093,0.0,6.592593126697466e-05,0.0,0.0,3.176668167114258,0.0,0.0,0.0,0.2658541798591614,4.0,0.0,1.0
834000,293.2816772460937,297.1499938964844,293.1499938964844,0.0032496096100658,-248.595932006836,295.5416259765625,0.5452495813369751,0.050000000745058,0.045846477150917,294.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5452495813369751,0.050000000745058,0.0482785478234291,293.3932189941406,297.1499938964844,293.1499938964844,0.0060230521485209,-340.72491455078125,298.9028625488281,0.5452495813369751,0.050000000745058,0.0356583707034587,293.15338134765625,297.1499938964844,293.1499938964844,0.0596822500228881,-1641.684814453125,304.1459045410156,0.714514434337616,0.1072090044617652,0.1024073138833046,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5452495813369751,0.050000000745058,0.2290126532316208,291.04913330078125,291.1499938964844,274.25,271.9742431640625,285.9957275390625,294.92926025390625,290.7116394042969,1.0,0.1565064191818237,0.9528560638427734,0.9528560638427734,1.0,1.0,-0.5534631609916687,0.2393341213464737,0.3141290545463562,0.0808897837996482,0.0,0.0,0.0256798714399337,25.001230239868164,25.0,-1314.0291748046875,-2033.3697509765625,33.17055892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,297.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.232421875,18000.0,0.0,0.0,0.0649597942829132,0.0,0.0,0.0,0.0,1.0,0.0103039443492889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232790522277355,0.0855065733194351,-0.0622275173664093,0.0,6.592593126697466e-05,0.0,0.0,3.176668167114258,0.0,0.0,0.0,0.2658541798591614,4.0,0.0,1.0
834060,293.2751159667969,297.1499938964844,293.1499938964844,0.0032921321690082,-251.37664794921875,295.3906555175781,0.545312762260437,0.050000000745058,0.0458460114896297,294.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.545312762260437,0.050000000745058,0.0482780560851097,293.38873291015625,297.1499938964844,293.1499938964844,0.0059960149228572,-338.917724609375,298.75445556640625,0.545312762260437,0.050000000745058,0.0356580093502998,293.1512145996094,297.1499938964844,293.1499938964844,0.0596668906509876,-1640.402587890625,304.1482238769531,0.7151158452033997,0.1075586155056953,0.1026414260268211,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.545312762260437,0.050000000745058,0.2290103137493133,290.86199951171875,291.1499938964844,274.2059936523437,271.9453125,285.9706420898437,294.9192199707031,291.05010986328125,1.0,0.1565102040767669,0.9531957507133484,0.9531957507133484,1.0,1.0,-0.5537396669387817,0.2394638806581497,0.3142757713794708,0.0809336304664611,0.0,0.0,0.1113951802253723,24.99072456359864,25.0,475.131103515625,-3766.50634765625,33.186859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.482421875,18000.0,0.0,0.0,0.0616848468780517,0.0,0.0,0.0,0.0,1.0,0.0027534682303667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067471504211425,0.1205221340060234,-0.0137749854475259,0.0,6.260228110477328e-05,0.0,0.0,4.663208484649658,0.0,0.0,0.0,0.2718027830123901,4.0,0.0,1.0
834120,293.2751159667969,297.1499938964844,293.1499938964844,0.0032921321690082,-251.37664794921875,295.3906555175781,0.545312762260437,0.050000000745058,0.0458460114896297,294.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.545312762260437,0.050000000745058,0.0482780560851097,293.38873291015625,297.1499938964844,293.1499938964844,0.0059960149228572,-338.917724609375,298.75445556640625,0.545312762260437,0.050000000745058,0.0356580093502998,293.1512145996094,297.1499938964844,293.1499938964844,0.0596668906509876,-1640.402587890625,304.1482238769531,0.7151158452033997,0.1075586155056953,0.1026414260268211,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.545312762260437,0.050000000745058,0.2290103137493133,290.86199951171875,291.1499938964844,274.2059936523437,271.9453125,285.9706420898437,294.9192199707031,291.05010986328125,1.0,0.1565102040767669,0.9531957507133484,0.9531957507133484,1.0,1.0,-0.5537396669387817,0.2394638806581497,0.3142757713794708,0.0809336304664611,0.0,0.0,0.1113951802253723,24.99072456359864,25.0,475.131103515625,-3766.50634765625,33.186859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.482421875,18000.0,0.0,0.0,0.0616848468780517,0.0,0.0,0.0,0.0,1.0,0.0027534682303667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067471504211425,0.1205221340060234,-0.0137749854475259,0.0,6.260228110477328e-05,0.0,0.0,4.663208484649658,0.0,0.0,0.0,0.2718027830123901,4.0,0.0,1.0
834180,293.2746276855469,297.1499938964844,293.1499938964844,0.0031809322535991,-239.01071166992188,295.69049072265625,0.5453845262527466,0.050000000745058,0.045845478773117,294.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5453845262527466,0.050000000745058,0.0482774972915649,293.38800048828125,297.1499938964844,293.1499938964844,0.005776145029813,-323.2187194824219,298.8854064941406,0.5453845262527466,0.050000000745058,0.0356575958430767,293.14971923828125,297.1499938964844,293.1499938964844,0.0572171583771705,-1589.994140625,304.1526184082031,0.7159134745597839,0.1078333780169487,0.1029601544141769,293.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5453845262527466,0.050000000745058,0.2290076613426208,291.3789978027344,291.1499938964844,274.1606750488281,271.9151306152344,285.9481506347656,294.9144592285156,291.416259765625,1.0,0.1565208733081817,0.9535354375839232,0.9535354375839232,1.0,1.0,-0.5541172027587891,0.2396389245986938,0.3144783079624176,0.08099165558815,0.0,0.0,0.0383652634918689,24.97924995422364,25.0,354.1725158691406,-3377.900390625,33.21181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,303.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.435546875,18000.0,0.0,0.0,0.0650199130177497,0.0,0.0,0.0,0.0,1.0,0.003091407706961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827437490224838,0.0997336730360984,-0.0169899240136146,0.0,6.59869474475272e-05,0.0,0.0,3.833074331283569,0.0,0.0,0.0,0.2691251635551452,4.0,0.0,1.0
834240,293.2746276855469,297.1499938964844,293.1499938964844,0.0031809322535991,-239.01071166992188,295.69049072265625,0.5453845262527466,0.050000000745058,0.045845478773117,294.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5453845262527466,0.050000000745058,0.0482774972915649,293.38800048828125,297.1499938964844,293.1499938964844,0.005776145029813,-323.2187194824219,298.8854064941406,0.5453845262527466,0.050000000745058,0.0356575958430767,293.14971923828125,297.1499938964844,293.1499938964844,0.0572171583771705,-1589.994140625,304.1526184082031,0.7159134745597839,0.1078333780169487,0.1029601544141769,293.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5453845262527466,0.050000000745058,0.2290076613426208,291.3789978027344,291.1499938964844,274.1606750488281,271.9151306152344,285.9481506347656,294.9144592285156,291.416259765625,1.0,0.1565208733081817,0.9535354375839232,0.9535354375839232,1.0,1.0,-0.5541172027587891,0.2396389245986938,0.3144783079624176,0.08099165558815,0.0,0.0,0.0383652634918689,24.97924995422364,25.0,354.1725158691406,-3377.900390625,33.21181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,303.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.435546875,18000.0,0.0,0.0,0.0650199130177497,0.0,0.0,0.0,0.0,1.0,0.003091407706961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827437490224838,0.0997336730360984,-0.0169899240136146,0.0,6.59869474475272e-05,0.0,0.0,3.833074331283569,0.0,0.0,0.0,0.2691251635551452,4.0,0.0,1.0
834300,293.2747497558594,297.1499938964844,293.1499938964844,0.0031552223954349,-236.74220275878903,295.7055969238281,0.5453920960426331,0.050000000745058,0.0458454228937625,294.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.5453920960426331,0.050000000745058,0.0482774376869201,293.3883972167969,297.1499938964844,293.1499938964844,0.005723072681576,-320.2460327148437,298.8668518066406,0.5453920960426331,0.050000000745058,0.0356575511395931,293.14947509765625,297.1499938964844,293.1499938964844,0.0570198595523834,-1585.9346923828125,304.1524963378906,0.7160809636116028,0.1078861430287361,0.1030309721827507,293.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.5453920960426331,0.050000000745058,0.2290073782205581,291.43426513671875,291.1499938964844,274.13751220703125,271.89959716796875,285.9368896484375,294.91278076171875,291.4438171386719,1.0,0.1565263569355011,0.9537053108215332,0.9537053108215332,1.0,1.0,-0.5542017221450806,0.239684596657753,0.3145171105861664,0.0809951648116111,0.0,0.0,0.013521040789783,24.97818946838379,25.0,209.9825134277344,-3233.84716796875,33.21882629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838195800781,302.725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.95703125,18000.0,0.0,0.0,0.0664653927087783,0.0,0.0,0.0,0.0,1.0,0.0036369664594531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739766061305999,0.0964546427130699,-0.0224780365824699,0.0,6.745392602169886e-05,0.0,0.0,3.690730333328247,0.0,0.0,0.0,0.2683340907096863,4.0,0.0,1.0
