time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834360,293.2746887207031,297.1499938964844,293.1499938964844,0.0031369857024401,-235.3441162109375,295.69207763671875,0.5453910231590271,0.050000000745058,0.0458454303443431,294.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446105957031,0.5453910231590271,0.050000000745058,0.048277448862791,293.38873291015625,297.1499938964844,293.1499938964844,0.0056820092722773,-318.2538146972656,298.83026123046875,0.5453910231590271,0.050000000745058,0.0356575585901737,293.1493225097656,297.1499938964844,293.1499938964844,0.0570153184235096,-1585.822509765625,304.15203857421875,0.7161725759506226,0.1079231426119804,0.1030722185969352,293.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446105957031,0.5453910231590271,0.050000000745058,0.2290074229240417,291.445556640625,291.1499938964844,274.114013671875,271.8837280273437,285.92529296875,294.9108581542969,291.441650390625,1.0,0.1565315723419189,0.9538735151290894,0.9538735151290894,1.0,1.0,-0.5542512536048889,0.2397168129682541,0.314534455537796,0.0809888318181037,0.0,0.0,0.0,24.978513717651367,25.0,38.3082389831543,-2399.84912109375,33.22383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272399902344,300.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18182.970703125,18000.0,0.0,0.0,0.0676288232207298,0.0,0.0,0.0,0.0,1.0,0.00632064929232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.033498615026474,0.0774375200271606,-0.0439389050006866,0.0,6.863466114737093e-05,0.0,0.0,2.937862157821656,0.0,0.0,0.0,0.2648266851902008,4.0,0.0,1.0
834420,293.270751953125,297.1499938964844,293.1499938964844,0.0031944955699145,-247.58999633789065,295.13970947265625,0.5453974604606628,0.050000000745058,0.0458453856408596,294.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.5453974604606628,0.050000000745058,0.0482773967087268,293.3868103027344,297.1499938964844,293.1499938964844,0.0058278208598494,-335.89532470703125,298.42315673828125,0.5453974604606628,0.050000000745058,0.0356575213372707,293.1485290527344,297.1499938964844,293.1499938964844,0.0624749697744846,-1697.5472412109375,304.1418762207031,0.7164310216903687,0.1080976426601409,0.1031843423843383,293.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.5453974604606628,0.050000000745058,0.2290071845054626,290.6668395996094,291.1499938964844,274.0660095214844,271.8510437011719,285.8997802734375,294.9041748046875,290.4706726074219,1.0,0.1565421819686889,0.9542100429534912,0.9542100429534912,1.0,1.0,-0.5543853640556335,0.2397991269826889,0.3145862221717834,0.0809761062264442,0.0,0.0,0.0885479748249054,24.97764205932617,25.0,-559.560546875,-3352.067138671875,33.23572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,300.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.33203125,18000.0,0.0,0.0,0.0632688626646995,0.0,0.0,0.0,0.0,1.0,0.0061094718985259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768229886889457,0.1193038150668144,-0.0424808226525783,0.0,6.420985300792381e-05,0.0,0.0,4.526373386383057,0.0,0.0,0.0,0.2696064710617065,4.0,0.0,1.0
834480,293.270751953125,297.1499938964844,293.1499938964844,0.0031944955699145,-247.58999633789065,295.13970947265625,0.5453974604606628,0.050000000745058,0.0458453856408596,294.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.5453974604606628,0.050000000745058,0.0482773967087268,293.3868103027344,297.1499938964844,293.1499938964844,0.0058278208598494,-335.89532470703125,298.42315673828125,0.5453974604606628,0.050000000745058,0.0356575213372707,293.1485290527344,297.1499938964844,293.1499938964844,0.0624749697744846,-1697.5472412109375,304.1418762207031,0.7164310216903687,0.1080976426601409,0.1031843423843383,293.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.5453974604606628,0.050000000745058,0.2290071845054626,290.6668395996094,291.1499938964844,274.0660095214844,271.8510437011719,285.8997802734375,294.9041748046875,290.4706726074219,1.0,0.1565421819686889,0.9542100429534912,0.9542100429534912,1.0,1.0,-0.5543853640556335,0.2397991269826889,0.3145862221717834,0.0809761062264442,0.0,0.0,0.0885479748249054,24.97764205932617,25.0,-559.560546875,-3352.067138671875,33.23572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,300.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.33203125,18000.0,0.0,0.0,0.0632688626646995,0.0,0.0,0.0,0.0,1.0,0.0061094718985259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768229886889457,0.1193038150668144,-0.0424808226525783,0.0,6.420985300792381e-05,0.0,0.0,4.526373386383057,0.0,0.0,0.0,0.2696064710617065,4.0,0.0,1.0
834540,293.2654724121094,297.1499938964844,293.1499938964844,0.0031547830440104,-239.42721557617188,295.37921142578125,0.5454892516136169,0.050000000745058,0.0458447076380252,294.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5454892516136169,0.050000000745058,0.0482766851782798,293.3822326660156,297.1499938964844,293.1499938964844,0.0056522176600992,-320.5539245605469,298.5232238769531,0.5454892516136169,0.050000000745058,0.0356569923460483,293.1461181640625,297.1499938964844,293.1499938964844,0.059415690600872,-1633.289306640625,304.1498718261719,0.7175092101097107,0.1086215302348136,0.1036245301365852,293.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5454892516136169,0.050000000745058,0.2290038019418716,291.0657653808594,291.1499938964844,274.01666259765625,271.817138671875,285.8718566894531,294.8937683105469,291.2038879394531,1.0,0.1565598547458648,0.9545465111732484,0.9545465111732484,1.0,1.0,-0.5549072027206421,0.2400470227003097,0.3148601651191711,0.0810360237956047,0.0,0.0,0.0914477407932281,24.962989807128903,25.0,507.0140686035156,-3703.311279296875,33.27141189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.0637281239032745,0.0,0.0,0.0,0.0,1.0,0.0024621076881885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021857038140297,0.1133696064352989,-0.0111838988959789,0.0,6.467594357673079e-05,0.0,0.0,4.387477874755859,0.0,0.0,0.0,0.2711344063282013,4.0,0.0,1.0
834600,293.2654724121094,297.1499938964844,293.1499938964844,0.0031547830440104,-239.42721557617188,295.37921142578125,0.5454892516136169,0.050000000745058,0.0458447076380252,294.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5454892516136169,0.050000000745058,0.0482766851782798,293.3822326660156,297.1499938964844,293.1499938964844,0.0056522176600992,-320.5539245605469,298.5232238769531,0.5454892516136169,0.050000000745058,0.0356569923460483,293.1461181640625,297.1499938964844,293.1499938964844,0.059415690600872,-1633.289306640625,304.1498718261719,0.7175092101097107,0.1086215302348136,0.1036245301365852,293.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5454892516136169,0.050000000745058,0.2290038019418716,291.0657653808594,291.1499938964844,274.01666259765625,271.817138671875,285.8718566894531,294.8937683105469,291.2038879394531,1.0,0.1565598547458648,0.9545465111732484,0.9545465111732484,1.0,1.0,-0.5549072027206421,0.2400470227003097,0.3148601651191711,0.0810360237956047,0.0,0.0,0.0914477407932281,24.962989807128903,25.0,507.0140686035156,-3703.311279296875,33.27141189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.0637281239032745,0.0,0.0,0.0,0.0,1.0,0.0024621076881885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021857038140297,0.1133696064352989,-0.0111838988959789,0.0,6.467594357673079e-05,0.0,0.0,4.387477874755859,0.0,0.0,0.0,0.2711344063282013,4.0,0.0,1.0
834660,293.2651062011719,297.1499938964844,293.1499938964844,0.003073472296819,-230.9896545410156,295.56170654296875,0.5455480217933655,0.050000000745058,0.0458442717790603,294.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.5455480217933655,0.050000000745058,0.0482762269675731,293.38153076171875,297.1499938964844,293.1499938964844,0.0054956111125648,-309.86236572265625,298.5878295898437,0.5455480217933655,0.050000000745058,0.0356566570699214,293.1449584960937,297.1499938964844,293.1499938964844,0.058070108294487,-1605.2679443359375,304.1519775390625,0.7184081673622131,0.1089591458439827,0.1040035709738731,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.5455480217933655,0.050000000745058,0.2290016412734985,291.3948669433594,291.1499938964844,273.96600341796875,271.7819519042969,285.84625244140625,294.8887023925781,291.4128112792969,1.0,0.156582772731781,0.9548820853233336,0.9548820853233336,1.0,1.0,-0.5553580522537231,0.2402692586183548,0.3150887787342071,0.0810723081231117,0.0,0.0,0.0303999129682779,24.95414161682129,25.0,261.2120361328125,-3333.06298828125,33.30585861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,303.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.205078125,18000.0,0.0,0.0,0.0668907389044761,0.0,0.0,0.0,0.0,1.0,0.0032577614765614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791773051023483,0.0978064388036727,-0.0186291355639696,0.0,6.788559403503314e-05,0.0,0.0,3.7512693405151367,0.0,0.0,0.0,0.2687339186668396,4.0,0.0,1.0
834720,293.2651062011719,297.1499938964844,293.1499938964844,0.003073472296819,-230.9896545410156,295.56170654296875,0.5455480217933655,0.050000000745058,0.0458442717790603,294.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.5455480217933655,0.050000000745058,0.0482762269675731,293.38153076171875,297.1499938964844,293.1499938964844,0.0054956111125648,-309.86236572265625,298.5878295898437,0.5455480217933655,0.050000000745058,0.0356566570699214,293.1449584960937,297.1499938964844,293.1499938964844,0.058070108294487,-1605.2679443359375,304.1519775390625,0.7184081673622131,0.1089591458439827,0.1040035709738731,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.5455480217933655,0.050000000745058,0.2290016412734985,291.3948669433594,291.1499938964844,273.96600341796875,271.7819519042969,285.84625244140625,294.8887023925781,291.4128112792969,1.0,0.156582772731781,0.9548820853233336,0.9548820853233336,1.0,1.0,-0.5553580522537231,0.2402692586183548,0.3150887787342071,0.0810723081231117,0.0,0.0,0.0303999129682779,24.95414161682129,25.0,261.2120361328125,-3333.06298828125,33.30585861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,303.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.205078125,18000.0,0.0,0.0,0.0668907389044761,0.0,0.0,0.0,0.0,1.0,0.0032577614765614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791773051023483,0.0978064388036727,-0.0186291355639696,0.0,6.788559403503314e-05,0.0,0.0,3.7512693405151367,0.0,0.0,0.0,0.2687339186668396,4.0,0.0,1.0
834780,293.2644958496094,297.1499938964844,293.1499938964844,0.003040115116164,-228.42840576171875,295.5403137207031,0.5455567836761475,0.050000000745058,0.0458442084491252,294.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.5455567836761475,0.050000000745058,0.0482761561870574,293.38134765625,297.1499938964844,293.1499938964844,0.0054199970327317,-306.09619140625,298.5200500488281,0.5455567836761475,0.050000000745058,0.0356566049158573,293.1445007324219,297.1499938964844,293.1499938964844,0.0581868588924407,-1607.3231201171875,304.1510925292969,0.7189016342163086,0.1091799810528755,0.1042241975665092,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.5455567836761475,0.050000000745058,0.2290013134479522,291.41876220703125,291.1499938964844,273.9140014648437,271.7455139160156,285.8196716308594,294.88360595703125,291.4026184082031,1.0,0.1566055864095688,0.9552176594734192,0.9552176594734192,1.0,1.0,-0.5556222200393677,0.2404184192419052,0.3152037858963012,0.0810588002204895,0.0,0.0,0.0,24.95343971252441,25.0,-93.03003692626952,-1944.2667236328125,33.33029556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,299.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18188.806640625,18000.0,0.0,0.0,0.0691304430365562,0.0,0.0,0.0,0.0,1.0,0.0073525863699615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218279939144849,0.0716221928596496,-0.0497942008078098,0.0,7.015861046966165e-05,0.0,0.0,2.7059123516082764,0.0,0.0,0.0,0.2640313506126404,4.0,0.0,1.0
834840,293.2644958496094,297.1499938964844,293.1499938964844,0.003040115116164,-228.42840576171875,295.5403137207031,0.5455567836761475,0.050000000745058,0.0458442084491252,294.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.5455567836761475,0.050000000745058,0.0482761561870574,293.38134765625,297.1499938964844,293.1499938964844,0.0054199970327317,-306.09619140625,298.5200500488281,0.5455567836761475,0.050000000745058,0.0356566049158573,293.1445007324219,297.1499938964844,293.1499938964844,0.0581868588924407,-1607.3231201171875,304.1510925292969,0.7189016342163086,0.1091799810528755,0.1042241975665092,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.5455567836761475,0.050000000745058,0.2290013134479522,291.41876220703125,291.1499938964844,273.9140014648437,271.7455139160156,285.8196716308594,294.88360595703125,291.4026184082031,1.0,0.1566055864095688,0.9552176594734192,0.9552176594734192,1.0,1.0,-0.5556222200393677,0.2404184192419052,0.3152037858963012,0.0810588002204895,0.0,0.0,0.0,24.95343971252441,25.0,-93.03003692626952,-1944.2667236328125,33.33029556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,299.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18188.806640625,18000.0,0.0,0.0,0.0691304430365562,0.0,0.0,0.0,0.0,1.0,0.0073525863699615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218279939144849,0.0716221928596496,-0.0497942008078098,0.0,7.015861046966165e-05,0.0,0.0,2.7059123516082764,0.0,0.0,0.0,0.2640313506126404,4.0,0.0,1.0
834900,293.2632141113281,297.1499938964844,293.1499938964844,0.0030370459426194,-230.9349822998047,295.3768920898437,0.5455610752105713,0.050000000745058,0.0458441749215126,294.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.5455610752105713,0.050000000745058,0.0482761226594448,293.38055419921875,297.1499938964844,293.1499938964844,0.0054444340057671,-310.962646484375,298.385986328125,0.5455610752105713,0.050000000745058,0.0356565825641155,293.1441955566406,297.1499938964844,293.1499938964844,0.0602247081696987,-1648.8717041015625,304.1470642089844,0.719149112701416,0.109312042593956,0.1043352633714675,293.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.5455610752105713,0.050000000745058,0.2290011495351791,291.20135498046875,291.1499938964844,273.88751220703125,271.7268371582031,285.8056030273437,294.8802795410156,290.9293518066406,1.0,0.1566170752048492,0.955385446548462,0.955385446548462,1.0,1.0,-0.5557551980018616,0.2404951006174087,0.3152600824832916,0.0810483992099762,0.0,0.0,0.0071475747972726,24.95305633544922,25.0,-1202.7667236328125,-231.5251007080078,33.34257125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,297.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.41015625,18000.0,0.0,0.0,0.0684034302830696,0.0,0.0,0.0,0.0,1.0,0.0111982729285955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020272894762456,0.0672137141227722,-0.0651864260435104,0.0,6.942078471183777e-05,0.0,0.0,2.505442380905152,0.0,0.0,0.0,0.2627029418945312,4.0,0.0,1.0
834960,293.2591552734375,297.1499938964844,293.1499938964844,0.0031158735509961,-241.8188323974609,294.9501342773437,0.5455803871154785,0.050000000745058,0.0458440333604812,294.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.5455803871154785,0.050000000745058,0.0482759736478328,293.3776550292969,297.1499938964844,293.1499938964844,0.0055701849050819,-323.7204284667969,298.0778503417969,0.5455803871154785,0.050000000745058,0.0356564708054065,293.14337158203125,297.1499938964844,293.1499938964844,0.0638191178441047,-1722.6517333984375,304.1412048339844,0.7195309400558472,0.1095461770892143,0.1045010313391685,293.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.5455803871154785,0.050000000745058,0.2290004342794418,290.58526611328125,291.1499938964844,273.86065673828125,271.70782470703125,285.7899780273437,294.8746337890625,290.519287109375,1.0,0.1566294729709625,0.9555520415306092,0.9555520415306092,1.0,1.0,-0.5559527277946472,0.2405998706817627,0.3153528869152069,0.0810489058494567,0.0,0.0,0.1076766401529312,24.95021629333496,25.0,-296.9069519042969,-3468.0791015625,33.35866928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36822509765625,301.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.4296875,18000.0,0.0,0.0,0.0641937851905822,0.0,0.0,0.0,0.0,1.0,0.0053369300439953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832760483026504,0.1208119392395019,-0.0375358946621418,0.0,6.514853157568723e-05,0.0,0.0,4.601420879364014,0.0,0.0,0.0,0.27023646235466,4.0,0.0,1.0
835020,293.2541809082031,297.1499938964844,293.1499938964844,0.0030538118444383,-231.5327911376953,295.2859191894531,0.5456883311271667,0.050000000745058,0.0458432361483573,294.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.5456883311271667,0.050000000745058,0.0482751354575157,293.3722229003906,297.1499938964844,293.1499938964844,0.0053806970827281,-306.951416015625,298.25152587890625,0.5456883311271667,0.050000000745058,0.035655852407217,293.14080810546875,297.1499938964844,293.1499938964844,0.0604672506451606,-1651.854736328125,304.1496887207031,0.7209666967391968,0.1102319732308387,0.1051119640469551,293.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.5456883311271667,0.050000000745058,0.2289964705705642,291.1153564453125,291.1499938964844,273.8059997558594,271.6688842773437,285.7585754394531,294.8630065917969,291.22857666015625,1.0,0.1566617041826248,0.9558851718902588,0.9558851718902588,1.0,1.0,-0.5566784143447876,0.2409500330686569,0.3157283663749695,0.0811131373047828,0.0,0.0,0.0861748605966568,24.93350601196289,25.0,472.5041198730469,-3685.571044921875,33.41189956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,304.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.28515625,18000.0,0.0,0.0,0.0654986575245857,0.0,0.0,0.0,0.0,1.0,0.0024064581375569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999558717012405,0.1106648072600364,-0.010708930902183,0.0,6.647280679317191e-05,0.0,0.0,4.280282974243164,0.0,0.0,0.0,0.2708323299884796,4.0,0.0,1.0
835080,293.2541809082031,297.1499938964844,293.1499938964844,0.0030538118444383,-231.5327911376953,295.2859191894531,0.5456883311271667,0.050000000745058,0.0458432361483573,294.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.5456883311271667,0.050000000745058,0.0482751354575157,293.3722229003906,297.1499938964844,293.1499938964844,0.0053806970827281,-306.951416015625,298.25152587890625,0.5456883311271667,0.050000000745058,0.035655852407217,293.14080810546875,297.1499938964844,293.1499938964844,0.0604672506451606,-1651.854736328125,304.1496887207031,0.7209666967391968,0.1102319732308387,0.1051119640469551,293.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.5456883311271667,0.050000000745058,0.2289964705705642,291.1153564453125,291.1499938964844,273.8059997558594,271.6688842773437,285.7585754394531,294.8630065917969,291.22857666015625,1.0,0.1566617041826248,0.9558851718902588,0.9558851718902588,1.0,1.0,-0.5566784143447876,0.2409500330686569,0.3157283663749695,0.0811131373047828,0.0,0.0,0.0861748605966568,24.93350601196289,25.0,472.5041198730469,-3685.571044921875,33.41189956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,304.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.28515625,18000.0,0.0,0.0,0.0654986575245857,0.0,0.0,0.0,0.0,1.0,0.0024064581375569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999558717012405,0.1106648072600364,-0.010708930902183,0.0,6.647280679317191e-05,0.0,0.0,4.280282974243164,0.0,0.0,0.0,0.2708323299884796,4.0,0.0,1.0
835140,293.2531433105469,297.1499938964844,293.1499938964844,0.0029880488291382,-224.839599609375,295.42901611328125,0.5457546710968018,0.050000000745058,0.0458427481353282,294.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.5457546710968018,0.050000000745058,0.0482746213674545,293.370361328125,297.1499938964844,293.1499938964844,0.0052540665492415,-298.3437194824219,298.29791259765625,0.5457546710968018,0.050000000745058,0.0356554724276065,293.1395263671875,297.1499938964844,293.1499938964844,0.059608768671751,-1633.394775390625,304.15106201171875,0.7221572399139404,0.1107301339507103,0.105634830892086,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.5457546710968018,0.050000000745058,0.2289940267801284,291.3736877441406,291.1499938964844,273.75,271.6286926269531,285.72900390625,294.8560791015625,291.3864440917969,1.0,0.1566992551088333,0.9562183618545532,0.9562183618545532,1.0,1.0,-0.5573013424873352,0.2412613928318023,0.3160399496555328,0.0811469033360481,0.0,0.0,0.033695925027132,24.92401695251465,25.0,221.6141662597656,-3356.93408203125,33.46223831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217834472656,303.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.505859375,18000.0,0.0,0.0,0.068464808166027,0.0,0.0,0.0,0.0,1.0,0.0032011356670409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795986875891685,0.0976539999246597,-0.0180553123354911,0.0,6.948308146093041e-05,0.0,0.0,3.74473237991333,0.0,0.0,0.0,0.268712431192398,4.0,0.0,1.0
835200,293.2531433105469,297.1499938964844,293.1499938964844,0.0029880488291382,-224.839599609375,295.42901611328125,0.5457546710968018,0.050000000745058,0.0458427481353282,294.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.5457546710968018,0.050000000745058,0.0482746213674545,293.370361328125,297.1499938964844,293.1499938964844,0.0052540665492415,-298.3437194824219,298.29791259765625,0.5457546710968018,0.050000000745058,0.0356554724276065,293.1395263671875,297.1499938964844,293.1499938964844,0.059608768671751,-1633.394775390625,304.15106201171875,0.7221572399139404,0.1107301339507103,0.105634830892086,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.5457546710968018,0.050000000745058,0.2289940267801284,291.3736877441406,291.1499938964844,273.75,271.6286926269531,285.72900390625,294.8560791015625,291.3864440917969,1.0,0.1566992551088333,0.9562183618545532,0.9562183618545532,1.0,1.0,-0.5573013424873352,0.2412613928318023,0.3160399496555328,0.0811469033360481,0.0,0.0,0.033695925027132,24.92401695251465,25.0,221.6141662597656,-3356.93408203125,33.46223831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217834472656,303.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.505859375,18000.0,0.0,0.0,0.068464808166027,0.0,0.0,0.0,0.0,1.0,0.0032011356670409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795986875891685,0.0976539999246597,-0.0180553123354911,0.0,6.948308146093041e-05,0.0,0.0,3.74473237991333,0.0,0.0,0.0,0.268712431192398,4.0,0.0,1.0
835260,293.251708984375,297.1499938964844,293.1499938964844,0.0029615326784551,-222.8040008544922,295.408447265625,0.5457794666290283,0.050000000745058,0.0458425655961036,294.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.5457794666290283,0.050000000745058,0.0482744313776493,293.3688659667969,297.1499938964844,293.1499938964844,0.0051888250745832,-295.02459716796875,298.234130859375,0.5457794666290283,0.050000000745058,0.0356553308665752,293.1387939453125,297.1499938964844,293.1499938964844,0.0598924495279789,-1638.509765625,304.1502380371094,0.7230299115180969,0.1111440435051918,0.1060323864221572,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.5457794666290283,0.050000000745058,0.2289931029081344,291.38934326171875,291.1499938964844,273.6933288574219,271.5877990722656,285.69873046875,294.84893798828125,291.3847351074219,1.0,0.156737670302391,0.9565466046333312,0.9565466046333312,1.0,1.0,-0.5577767491340637,0.2415130585432052,0.3162636756896972,0.0811453163623809,0.0,0.0,0.0,24.9214096069336,25.0,23.45916748046875,-2903.18994140625,33.50509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,301.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0078125,18000.0,0.0,0.0,0.0706105679273605,0.0,0.0,0.0,0.0,1.0,0.0049703456461429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532367229461669,0.0882019698619842,-0.0349652469158172,0.0,7.166074647102505e-05,0.0,0.0,3.3584773540496826,0.0,0.0,0.0,0.2664196193218231,4.0,0.0,1.0
835320,293.251708984375,297.1499938964844,293.1499938964844,0.0029615326784551,-222.8040008544922,295.408447265625,0.5457794666290283,0.050000000745058,0.0458425655961036,294.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.5457794666290283,0.050000000745058,0.0482744313776493,293.3688659667969,297.1499938964844,293.1499938964844,0.0051888250745832,-295.02459716796875,298.234130859375,0.5457794666290283,0.050000000745058,0.0356553308665752,293.1387939453125,297.1499938964844,293.1499938964844,0.0598924495279789,-1638.509765625,304.1502380371094,0.7230299115180969,0.1111440435051918,0.1060323864221572,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.5457794666290283,0.050000000745058,0.2289931029081344,291.38934326171875,291.1499938964844,273.6933288574219,271.5877990722656,285.69873046875,294.84893798828125,291.3847351074219,1.0,0.156737670302391,0.9565466046333312,0.9565466046333312,1.0,1.0,-0.5577767491340637,0.2415130585432052,0.3162636756896972,0.0811453163623809,0.0,0.0,0.0,24.9214096069336,25.0,23.45916748046875,-2903.18994140625,33.50509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,301.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0078125,18000.0,0.0,0.0,0.0706105679273605,0.0,0.0,0.0,0.0,1.0,0.0049703456461429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532367229461669,0.0882019698619842,-0.0349652469158172,0.0,7.166074647102505e-05,0.0,0.0,3.3584773540496826,0.0,0.0,0.0,0.2664196193218231,4.0,0.0,1.0
835380,293.2471008300781,297.1499938964844,293.1499938964844,0.0029978128150105,-231.85516357421875,294.9536437988281,0.5458130836486816,0.050000000745058,0.0458423197269439,294.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382263183594,0.5458130836486816,0.050000000745058,0.0482741668820381,293.3651733398437,297.1499938964844,293.1499938964844,0.0052805109880864,-308.0039978027344,297.8741455078125,0.5458130836486816,0.050000000745058,0.0356551371514797,293.1376647949219,297.1499938964844,293.1499938964844,0.0648936554789543,-1741.1549072265625,304.14129638671875,0.7239890694618225,0.111653134226799,0.1064687520265579,293.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382263183594,0.5458130836486816,0.050000000745058,0.2289918661117553,290.7597961425781,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8395690917969,290.5196533203125,1.0,0.1567776948213577,0.9568748474121094,0.9568748474121094,1.0,1.0,-0.5582980513572693,0.2417830377817154,0.3165149986743927,0.0811552703380584,0.0,0.0,0.0740967169404029,24.91747665405273,25.0,-669.7899169921875,-3336.643798828125,33.551109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,299.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.201171875,18000.0,0.0,0.0,0.0671919584274292,0.0,0.0,0.0,0.0,1.0,0.0061098211444914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741520449519157,0.1166219040751457,-0.0424698591232299,0.0,6.819130067015067e-05,0.0,0.0,4.419431209564209,0.0,0.0,0.0,0.2692228257656097,4.0,0.0,1.0
835440,293.2471008300781,297.1499938964844,293.1499938964844,0.0029978128150105,-231.85516357421875,294.9536437988281,0.5458130836486816,0.050000000745058,0.0458423197269439,294.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382263183594,0.5458130836486816,0.050000000745058,0.0482741668820381,293.3651733398437,297.1499938964844,293.1499938964844,0.0052805109880864,-308.0039978027344,297.8741455078125,0.5458130836486816,0.050000000745058,0.0356551371514797,293.1376647949219,297.1499938964844,293.1499938964844,0.0648936554789543,-1741.1549072265625,304.14129638671875,0.7239890694618225,0.111653134226799,0.1064687520265579,293.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382263183594,0.5458130836486816,0.050000000745058,0.2289918661117553,290.7597961425781,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8395690917969,290.5196533203125,1.0,0.1567776948213577,0.9568748474121094,0.9568748474121094,1.0,1.0,-0.5582980513572693,0.2417830377817154,0.3165149986743927,0.0811552703380584,0.0,0.0,0.0740967169404029,24.91747665405273,25.0,-669.7899169921875,-3336.643798828125,33.551109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,299.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.201171875,18000.0,0.0,0.0,0.0671919584274292,0.0,0.0,0.0,0.0,1.0,0.0061098211444914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741520449519157,0.1166219040751457,-0.0424698591232299,0.0,6.819130067015067e-05,0.0,0.0,4.419431209564209,0.0,0.0,0.0,0.2692228257656097,4.0,0.0,1.0
835500,293.2427673339844,297.1499938964844,293.1499938964844,0.0030428222380578,-234.6125946044922,294.8750305175781,0.5458594560623169,0.050000000745058,0.0458419770002365,294.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64385986328125,0.5458594560623169,0.050000000745058,0.0482738092541694,293.36138916015625,297.1499938964844,293.1499938964844,0.0052853799425065,-307.3520202636719,297.7960510253906,0.5458594560623169,0.050000000745058,0.0356548726558685,293.1363830566406,297.1499938964844,293.1499938964844,0.0647257342934608,-1736.62255859375,304.1433410644531,0.7247312664985657,0.1120610386133194,0.1067981794476509,293.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64385986328125,0.5458594560623169,0.050000000745058,0.2289901673793792,290.6532287597656,291.1499938964844,273.6083374023437,271.5263671875,285.64996337890625,294.83233642578125,290.80615234375,1.0,0.156800165772438,0.957038938999176,0.957038938999176,1.0,1.0,-0.5586901307106018,0.2419725507497787,0.3167175650596618,0.0811885222792625,0.0,0.0,0.1234647035598754,24.910802841186523,25.0,188.106201171875,-3749.5517578125,33.582218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,303.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.767578125,18000.0,0.0,0.0,0.0658383592963218,0.0,0.0,0.0,0.0,1.0,0.003501548897475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101124107837677,0.1222241073846817,-0.0211000069975852,0.0,6.681756349280477e-05,0.0,0.0,4.704273223876953,0.0,0.0,0.0,0.271484762430191,4.0,0.0,1.0
835560,293.240478515625,297.1499938964844,293.1499938964844,0.002993814414367,-227.9271697998047,295.1053161621094,0.5459229946136475,0.050000000745058,0.0458415113389492,294.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5459229946136475,0.050000000745058,0.04827331751585,293.358642578125,297.1499938964844,293.1499938964844,0.0051785889081656,-298.0690612792969,297.9312438964844,0.5459229946136475,0.050000000745058,0.0356545075774192,293.1350402832031,297.1499938964844,293.1499938964844,0.062923289835453,-1698.2830810546875,304.1477966308594,0.7256455421447754,0.1124944388866424,0.1072026044130325,293.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610595703125,0.5459229946136475,0.050000000745058,0.228987842798233,291.0027770996094,291.1499938964844,273.5799865722656,271.505859375,285.6337585449219,294.8263854980469,291.131103515625,1.0,0.1568253189325332,0.95720237493515,0.95720237493515,1.0,1.0,-0.5591710805892944,0.2421986609697342,0.316972404718399,0.0812414437532424,0.0,0.0,0.098229207098484,24.901512145996094,25.0,430.2554626464844,-3760.38623046875,33.61935043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,304.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.0668862834572792,0.0,0.0,0.0,0.0,1.0,0.0024348322767764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030802279710769,0.1140255630016326,-0.0109453350305557,0.0,6.788107566535473e-05,0.0,0.0,4.411362648010254,0.0,0.0,0.0,0.271187275648117,4.0,0.0,1.0
835620,293.2386474609375,297.1499938964844,293.1499938964844,0.0029256697744131,-220.60226440429688,295.29803466796875,0.5460111498832703,0.050000000745058,0.0458408631384372,294.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5460111498832703,0.050000000745058,0.0482726357877254,293.35577392578125,297.1499938964844,293.1499938964844,0.0050482777878642,-288.5867004394531,298.0181579589844,0.5460111498832703,0.050000000745058,0.0356540046632289,293.1334533691406,297.1499938964844,293.1499938964844,0.0618662349879741,-1675.1673583984375,304.1501159667969,0.7272323966026306,0.1131984740495681,0.1079195588827133,293.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5460111498832703,0.050000000745058,0.2289845943450927,291.32049560546875,291.1499938964844,273.5233459472656,271.4647827148437,285.6022644042969,294.8167419433594,291.3392028808594,1.0,0.1568796336650848,0.9575291275978088,0.9575291275978088,1.0,1.0,-0.5600254535675049,0.2426052093505859,0.3174202144145965,0.0813266113400459,0.0,0.0,0.0483873635530471,24.889707565307617,25.0,244.1969146728516,-3452.31494140625,33.68986129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,303.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.357421875,18000.0,0.0,0.0,0.0697005242109298,0.0,0.0,0.0,0.0,1.0,0.0028967577964067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840881243348121,0.0991750657558441,-0.0150869349017739,0.0,7.073717279126868e-05,0.0,0.0,3.810169219970703,0.0,0.0,0.0,0.2690746784210205,4.0,0.0,1.0
835680,293.2386474609375,297.1499938964844,293.1499938964844,0.0029256697744131,-220.60226440429688,295.29803466796875,0.5460111498832703,0.050000000745058,0.0458408631384372,294.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5460111498832703,0.050000000745058,0.0482726357877254,293.35577392578125,297.1499938964844,293.1499938964844,0.0050482777878642,-288.5867004394531,298.0181579589844,0.5460111498832703,0.050000000745058,0.0356540046632289,293.1334533691406,297.1499938964844,293.1499938964844,0.0618662349879741,-1675.1673583984375,304.1501159667969,0.7272323966026306,0.1131984740495681,0.1079195588827133,293.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5460111498832703,0.050000000745058,0.2289845943450927,291.32049560546875,291.1499938964844,273.5233459472656,271.4647827148437,285.6022644042969,294.8167419433594,291.3392028808594,1.0,0.1568796336650848,0.9575291275978088,0.9575291275978088,1.0,1.0,-0.5600254535675049,0.2426052093505859,0.3174202144145965,0.0813266113400459,0.0,0.0,0.0483873635530471,24.889707565307617,25.0,244.1969146728516,-3452.31494140625,33.68986129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,303.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.357421875,18000.0,0.0,0.0,0.0697005242109298,0.0,0.0,0.0,0.0,1.0,0.0028967577964067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840881243348121,0.0991750657558441,-0.0150869349017739,0.0,7.073717279126868e-05,0.0,0.0,3.810169219970703,0.0,0.0,0.0,0.2690746784210205,4.0,0.0,1.0
835740,293.2369689941406,297.1499938964844,293.1499938964844,0.0029009582940489,-218.5985412597656,295.29296875,0.5460488200187683,0.050000000745058,0.0458405837416648,294.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.5460488200187683,0.050000000745058,0.0482723452150821,293.353759765625,297.1499938964844,293.1499938964844,0.0049859788268804,-285.2158508300781,297.9676513671875,0.5460488200187683,0.050000000745058,0.0356537885963916,293.1326599121094,297.1499938964844,293.1499938964844,0.0622154138982296,-1681.3502197265625,304.14947509765625,0.7284457087516785,0.1137784719467163,0.1084856763482093,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.5460488200187683,0.050000000745058,0.2289832085371017,291.350341796875,291.1499938964844,273.4666748046875,271.42364501953125,285.5430603027344,294.7598571777344,291.34783935546875,1.0,0.156935229897499,0.9578559398651124,0.9578559398651124,1.0,1.0,-0.5607022047042847,0.2429371029138565,0.3177651166915893,0.0813758075237274,0.0,0.0,0.0185840819031,24.88636016845703,25.0,57.88610458374024,-3287.8203125,33.75151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,302.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.24609375,18000.0,0.0,0.0,0.0718685463070869,0.0,0.0,0.0,0.0,1.0,0.0036706612445414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737931504845619,0.0965939238667488,-0.0228007771074771,0.0,7.293743692571297e-05,0.0,0.0,3.691416263580322,0.0,0.0,0.0,0.2682291567325592,4.0,0.0,1.0
835800,293.2369689941406,297.1499938964844,293.1499938964844,0.0029009582940489,-218.5985412597656,295.29296875,0.5460488200187683,0.050000000745058,0.0458405837416648,294.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.5460488200187683,0.050000000745058,0.0482723452150821,293.353759765625,297.1499938964844,293.1499938964844,0.0049859788268804,-285.2158508300781,297.9676513671875,0.5460488200187683,0.050000000745058,0.0356537885963916,293.1326599121094,297.1499938964844,293.1499938964844,0.0622154138982296,-1681.3502197265625,304.14947509765625,0.7284457087516785,0.1137784719467163,0.1084856763482093,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.5460488200187683,0.050000000745058,0.2289832085371017,291.350341796875,291.1499938964844,273.4666748046875,271.42364501953125,285.5430603027344,294.7598571777344,291.34783935546875,1.0,0.156935229897499,0.9578559398651124,0.9578559398651124,1.0,1.0,-0.5607022047042847,0.2429371029138565,0.3177651166915893,0.0813758075237274,0.0,0.0,0.0185840819031,24.88636016845703,25.0,57.88610458374024,-3287.8203125,33.75151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,302.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.24609375,18000.0,0.0,0.0,0.0718685463070869,0.0,0.0,0.0,0.0,1.0,0.0036706612445414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737931504845619,0.0965939238667488,-0.0228007771074771,0.0,7.293743692571297e-05,0.0,0.0,3.691416263580322,0.0,0.0,0.0,0.2682291567325592,4.0,0.0,1.0
835860,293.2347106933594,297.1499938964844,293.1499938964844,0.0028857497964054,-217.915283203125,295.2406005859375,0.546077311038971,0.050000000745058,0.0458403751254081,294.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.546077311038971,0.050000000745058,0.0482721216976642,293.3514709472656,297.1499938964844,293.1499938964844,0.0049416567198932,-283.5420837402344,297.8840026855469,0.546077311038971,0.050000000745058,0.0356536246836185,293.1319885253906,297.1499938964844,293.1499938964844,0.0630181431770324,-1696.93896484375,304.1482849121094,0.7295933961868286,0.1143563538789749,0.1090270355343818,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.546077311038971,0.050000000745058,0.2289821654558181,291.3088073730469,291.1499938964844,273.4100036621094,271.3824157714844,285.484130859375,294.7015991210937,291.26593017578125,1.0,0.1569915115833282,0.9581774473190308,0.9581774473190308,1.0,1.0,-0.5613499283790588,0.2432561069726944,0.3180938065052032,0.081420324742794,0.0,0.0,0.0,24.884584426879883,25.0,-280.34234619140625,-1824.7379150390625,33.81196212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,298.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.197265625,18000.0,0.0,0.0,0.0731527209281921,0.0,0.0,0.0,0.0,1.0,0.0079165436327457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191594585776329,0.0718351975083351,-0.0526757352054119,0.0,7.424071372952312e-05,0.0,0.0,2.7081007957458496,0.0,0.0,0.0,0.2638671696186065,4.0,0.0,1.0
835920,293.2347106933594,297.1499938964844,293.1499938964844,0.0028857497964054,-217.915283203125,295.2406005859375,0.546077311038971,0.050000000745058,0.0458403751254081,294.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.546077311038971,0.050000000745058,0.0482721216976642,293.3514709472656,297.1499938964844,293.1499938964844,0.0049416567198932,-283.5420837402344,297.8840026855469,0.546077311038971,0.050000000745058,0.0356536246836185,293.1319885253906,297.1499938964844,293.1499938964844,0.0630181431770324,-1696.93896484375,304.1482849121094,0.7295933961868286,0.1143563538789749,0.1090270355343818,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.546077311038971,0.050000000745058,0.2289821654558181,291.3088073730469,291.1499938964844,273.4100036621094,271.3824157714844,285.484130859375,294.7015991210937,291.26593017578125,1.0,0.1569915115833282,0.9581774473190308,0.9581774473190308,1.0,1.0,-0.5613499283790588,0.2432561069726944,0.3180938065052032,0.081420324742794,0.0,0.0,0.0,24.884584426879883,25.0,-280.34234619140625,-1824.7379150390625,33.81196212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,298.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.197265625,18000.0,0.0,0.0,0.0731527209281921,0.0,0.0,0.0,0.0,1.0,0.0079165436327457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191594585776329,0.0718351975083351,-0.0526757352054119,0.0,7.424071372952312e-05,0.0,0.0,2.7081007957458496,0.0,0.0,0.0,0.2638671696186065,4.0,0.0,1.0
835980,293.2286682128906,297.1499938964844,293.1499938964844,0.0029527219012379,-227.63775634765625,294.8136291503906,0.5461280345916748,0.050000000745058,0.0458400025963783,294.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333984375,0.5461280345916748,0.050000000745058,0.0482717305421829,293.34637451171875,297.1499938964844,293.1499938964844,0.005028102081269,-294.0398864746094,297.5351867675781,0.5461280345916748,0.050000000745058,0.0356533341109752,293.1306457519531,297.1499938964844,293.1499938964844,0.0671303421258926,-1781.3155517578125,304.1423034667969,0.7309346795082092,0.1150817796587944,0.1096535101532936,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333984375,0.5461280345916748,0.050000000745058,0.2289803028106689,290.71270751953125,291.1499938964844,273.35333251953125,271.3411560058594,285.4346618652344,294.6588439941406,290.77325439453125,1.0,0.1570500135421753,0.958499014377594,0.958499014377594,1.0,1.0,-0.5620982050895691,0.2436165064573288,0.3184816837310791,0.0814872905611991,0.0,0.0,0.0970818251371383,24.879314422607425,25.0,-41.77317810058594,-3573.036865234375,33.87881088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,302.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.185546875,18000.0,0.0,0.0,0.0694845169782638,0.0,0.0,0.0,0.0,1.0,0.0043562413193285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876326933503151,0.117247387766838,-0.0296146906912326,0.0,7.051794818835333e-05,0.0,0.0,4.48619270324707,0.0,0.0,0.0,0.2703520655632019,4.0,0.0,1.0
836040,293.2286682128906,297.1499938964844,293.1499938964844,0.0029527219012379,-227.63775634765625,294.8136291503906,0.5461280345916748,0.050000000745058,0.0458400025963783,294.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333984375,0.5461280345916748,0.050000000745058,0.0482717305421829,293.34637451171875,297.1499938964844,293.1499938964844,0.005028102081269,-294.0398864746094,297.5351867675781,0.5461280345916748,0.050000000745058,0.0356533341109752,293.1306457519531,297.1499938964844,293.1499938964844,0.0671303421258926,-1781.3155517578125,304.1423034667969,0.7309346795082092,0.1150817796587944,0.1096535101532936,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333984375,0.5461280345916748,0.050000000745058,0.2289803028106689,290.71270751953125,291.1499938964844,273.35333251953125,271.3411560058594,285.4346618652344,294.6588439941406,290.77325439453125,1.0,0.1570500135421753,0.958499014377594,0.958499014377594,1.0,1.0,-0.5620982050895691,0.2436165064573288,0.3184816837310791,0.0814872905611991,0.0,0.0,0.0970818251371383,24.879314422607425,25.0,-41.77317810058594,-3573.036865234375,33.87881088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,302.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.185546875,18000.0,0.0,0.0,0.0694845169782638,0.0,0.0,0.0,0.0,1.0,0.0043562413193285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876326933503151,0.117247387766838,-0.0296146906912326,0.0,7.051794818835333e-05,0.0,0.0,4.48619270324707,0.0,0.0,0.0,0.2703520655632019,4.0,0.0,1.0
836100,293.2260437011719,297.1499938964844,293.1499938964844,0.0029296847060322,-223.76844787597656,294.9597473144531,0.5461790561676025,0.050000000745058,0.0458396263420581,294.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5461790561676025,0.050000000745058,0.0482713356614112,293.3435363769531,297.1499938964844,293.1499938964844,0.0049595185555517,-287.7538757324219,297.6166381835937,0.5461790561676025,0.050000000745058,0.0356530435383319,293.12957763671875,297.1499938964844,293.1499938964844,0.0658908784389495,-1754.37548828125,304.1459655761719,0.7318342924118042,0.1155384331941604,0.1100664436817169,293.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5461790561676025,0.050000000745058,0.2289784401655197,290.9325866699219,291.1499938964844,273.32501220703125,271.32049560546875,285.4110717773437,294.6405639648437,291.0381774902344,1.0,0.1570818573236465,0.9586597681045532,0.9586597681045532,1.0,1.0,-0.5625902414321899,0.243845596909523,0.3187446296215057,0.081546239554882,0.0,0.0,0.0904818326234817,24.87265586853028,25.0,258.4701843261719,-3702.973876953125,33.919761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,303.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.939453125,18000.0,0.0,0.0,0.0699135661125183,0.0,0.0,0.0,0.0,1.0,0.0030877341050654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966929793357849,0.113650232553482,-0.0169572588056325,0.0,7.095337787177414e-05,0.0,0.0,4.380218505859375,0.0,0.0,0.0,0.2707486748695373,4.0,0.0,1.0
