time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836160,293.224609375,297.1499938964844,293.1499938964844,0.0028951177373528,-219.74937438964844,295.0860290527344,0.5462287068367004,0.050000000745058,0.0458392649888992,294.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5462287068367004,0.050000000745058,0.0482709519565105,293.34161376953125,297.1499938964844,293.1499938964844,0.0048920768313109,-282.4478454589844,297.6846923828125,0.5462287068367004,0.050000000745058,0.0356527604162693,293.1286926269531,297.1499938964844,293.1499938964844,0.0651600360870361,-1738.2982177734375,304.1479797363281,0.7327475547790527,0.1159681528806686,0.1104875653982162,293.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5462287068367004,0.050000000745058,0.2289766073226928,291.1274719238281,291.1499938964844,273.2966613769531,271.2998352050781,285.3816223144531,294.6119689941406,291.1814880371094,1.0,0.1571152657270431,0.9588196277618408,0.9588196277618408,1.0,1.0,-0.5630921721458435,0.2440788596868515,0.3190133273601532,0.0816072449088096,0.0,0.0,0.0718319937586784,24.866342544555664,25.0,272.2947998046875,-3617.575439453125,33.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,303.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.703125,18000.0,0.0,0.0,0.0709730386734008,0.0,0.0,0.0,0.0,1.0,0.002845853799954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916193723678588,0.1062429025769233,-0.0146235348656773,0.0,7.202861161204055e-05,0.0,0.0,4.093197822570801,0.0,0.0,0.0,0.270026832818985,4.0,0.0,1.0
836220,293.22271728515625,297.1499938964844,293.1499938964844,0.002861144952476,-216.4496459960937,295.14666748046875,0.546288788318634,0.050000000745058,0.0458388216793537,294.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.546288788318634,0.050000000745058,0.0482704862952232,293.33905029296875,297.1499938964844,293.1499938964844,0.0048162047751247,-277.5513000488281,297.6836853027344,0.546288788318634,0.050000000745058,0.0356524176895618,293.1277160644531,297.1499938964844,293.1499938964844,0.065185859799385,-1737.4783935546875,304.1485595703125,0.7343069911003113,0.1167071089148521,0.1112208142876625,293.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.546288788318634,0.050000000745058,0.2289744168519973,291.243896484375,291.1499938964844,273.239990234375,271.2584228515625,285.31982421875,294.548583984375,291.2488708496094,1.0,0.1571837663650512,0.9591394066810608,0.9591394066810608,1.0,1.0,-0.5639680624008179,0.2444947659969329,0.3194732666015625,0.0816960707306861,0.0,0.0,0.048884343355894,24.86023712158203,25.0,116.6230239868164,-3466.3369140625,34.04059219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,302.9761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.0730746537446975,0.0,0.0,0.0,0.0,1.0,0.0031140907667577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823206230998039,0.0995042398571968,-0.017183618620038,0.0,7.416147855110466e-05,0.0,0.0,3.816499710083008,0.0,0.0,0.0,0.2689377963542938,4.0,0.0,1.0
836280,293.22271728515625,297.1499938964844,293.1499938964844,0.002861144952476,-216.4496459960937,295.14666748046875,0.546288788318634,0.050000000745058,0.0458388216793537,294.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.546288788318634,0.050000000745058,0.0482704862952232,293.33905029296875,297.1499938964844,293.1499938964844,0.0048162047751247,-277.5513000488281,297.6836853027344,0.546288788318634,0.050000000745058,0.0356524176895618,293.1277160644531,297.1499938964844,293.1499938964844,0.065185859799385,-1737.4783935546875,304.1485595703125,0.7343069911003113,0.1167071089148521,0.1112208142876625,293.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.546288788318634,0.050000000745058,0.2289744168519973,291.243896484375,291.1499938964844,273.239990234375,271.2584228515625,285.31982421875,294.548583984375,291.2488708496094,1.0,0.1571837663650512,0.9591394066810608,0.9591394066810608,1.0,1.0,-0.5639680624008179,0.2444947659969329,0.3194732666015625,0.0816960707306861,0.0,0.0,0.048884343355894,24.86023712158203,25.0,116.6230239868164,-3466.3369140625,34.04059219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,302.9761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.0730746537446975,0.0,0.0,0.0,0.0,1.0,0.0031140907667577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823206230998039,0.0995042398571968,-0.017183618620038,0.0,7.416147855110466e-05,0.0,0.0,3.816499710083008,0.0,0.0,0.0,0.2689377963542938,4.0,0.0,1.0
836340,293.2206726074219,297.1499938964844,293.1499938964844,0.0028456798754632,-215.28970336914065,295.1297912597656,0.5463202595710754,0.050000000745058,0.0458385907113552,294.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5463202595710754,0.050000000745058,0.0482702441513538,293.3367919921875,297.1499938964844,293.1499938964844,0.0047667315229773,-274.97320556640625,297.626708984375,0.5463202595710754,0.050000000745058,0.0356522388756275,293.1271667480469,297.1499938964844,293.1499938964844,0.0657286718487739,-1747.581298828125,304.14813232421875,0.7356615662574768,0.1173868179321289,0.1118698120117187,293.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5463202595710754,0.050000000745058,0.2289732545614242,291.24761962890625,291.1499938964844,273.1833190917969,271.2169494628906,285.26104736328125,294.4906921386719,291.2446594238281,1.0,0.1572527438402176,0.959459125995636,0.959459125995636,1.0,1.0,-0.5647447109222412,0.2448744773864746,0.319870263338089,0.081752561032772,0.0,0.0,0.0352259315550327,24.858726501464844,25.0,17.382936477661133,-3392.899658203125,34.11411666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869384765625,302.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.0747600495815277,0.0,0.0,0.0,0.0,1.0,0.003475161967799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775709971785545,0.0983736813068389,-0.0208026822656393,0.0,7.587194704683498e-05,0.0,0.0,3.7636430263519287,0.0,0.0,0.0,0.2685413360595703,4.0,0.0,1.0
836400,293.2206726074219,297.1499938964844,293.1499938964844,0.0028456798754632,-215.28970336914065,295.1297912597656,0.5463202595710754,0.050000000745058,0.0458385907113552,294.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5463202595710754,0.050000000745058,0.0482702441513538,293.3367919921875,297.1499938964844,293.1499938964844,0.0047667315229773,-274.97320556640625,297.626708984375,0.5463202595710754,0.050000000745058,0.0356522388756275,293.1271667480469,297.1499938964844,293.1499938964844,0.0657286718487739,-1747.581298828125,304.14813232421875,0.7356615662574768,0.1173868179321289,0.1118698120117187,293.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5463202595710754,0.050000000745058,0.2289732545614242,291.24761962890625,291.1499938964844,273.1833190917969,271.2169494628906,285.26104736328125,294.4906921386719,291.2446594238281,1.0,0.1572527438402176,0.959459125995636,0.959459125995636,1.0,1.0,-0.5647447109222412,0.2448744773864746,0.319870263338089,0.081752561032772,0.0,0.0,0.0352259315550327,24.858726501464844,25.0,17.382936477661133,-3392.899658203125,34.11411666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869384765625,302.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.0747600495815277,0.0,0.0,0.0,0.0,1.0,0.003475161967799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775709971785545,0.0983736813068389,-0.0208026822656393,0.0,7.587194704683498e-05,0.0,0.0,3.7636430263519287,0.0,0.0,0.0,0.2685413360595703,4.0,0.0,1.0
836460,293.2182922363281,297.1499938964844,293.1499938964844,0.0028351075015962,-214.708724975586,295.0949401855469,0.5463502407073975,0.050000000745058,0.0458383709192276,294.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.5463502407073975,0.050000000745058,0.048270009458065,293.3343200683594,297.1499938964844,293.1499938964844,0.0047244848683476,-273.0316467285156,297.5567321777344,0.5463502407073975,0.050000000745058,0.0356520675122737,293.1265869140625,297.1499938964844,293.1499938964844,0.0664443969726562,-1761.3009033203125,304.1475524902344,0.7370144128799438,0.1180811673402786,0.1125199124217033,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.5463502407073975,0.050000000745058,0.2289721518754959,291.2231750488281,291.1499938964844,273.1266784667969,271.1754150390625,285.2047424316406,294.43756103515625,291.2153015136719,1.0,0.1573222875595092,0.9597746729850768,0.9597746729850768,1.0,1.0,-0.5655227899551392,0.2452588230371475,0.3202639818191528,0.081800177693367,0.0,0.0,0.0268568638712167,24.85737991333008,25.0,-37.85519790649414,-3353.211669921875,34.18804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593139648437,302.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.0760187432169914,0.0,0.0,0.0,0.0,1.0,0.0037796751130372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746238231658935,0.0985370129346847,-0.0239131934940814,0.0,7.714936509728432e-05,0.0,0.0,3.765054941177368,0.0,0.0,0.0,0.2683998644351959,4.0,0.0,1.0
836520,293.2182922363281,297.1499938964844,293.1499938964844,0.0028351075015962,-214.708724975586,295.0949401855469,0.5463502407073975,0.050000000745058,0.0458383709192276,294.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.5463502407073975,0.050000000745058,0.048270009458065,293.3343200683594,297.1499938964844,293.1499938964844,0.0047244848683476,-273.0316467285156,297.5567321777344,0.5463502407073975,0.050000000745058,0.0356520675122737,293.1265869140625,297.1499938964844,293.1499938964844,0.0664443969726562,-1761.3009033203125,304.1475524902344,0.7370144128799438,0.1180811673402786,0.1125199124217033,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.5463502407073975,0.050000000745058,0.2289721518754959,291.2231750488281,291.1499938964844,273.1266784667969,271.1754150390625,285.2047424316406,294.43756103515625,291.2153015136719,1.0,0.1573222875595092,0.9597746729850768,0.9597746729850768,1.0,1.0,-0.5655227899551392,0.2452588230371475,0.3202639818191528,0.081800177693367,0.0,0.0,0.0268568638712167,24.85737991333008,25.0,-37.85519790649414,-3353.211669921875,34.18804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593139648437,302.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.0760187432169914,0.0,0.0,0.0,0.0,1.0,0.0037796751130372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746238231658935,0.0985370129346847,-0.0239131934940814,0.0,7.714936509728432e-05,0.0,0.0,3.765054941177368,0.0,0.0,0.0,0.2683998644351959,4.0,0.0,1.0
836580,293.2154235839844,297.1499938964844,293.1499938964844,0.0028282126877456,-214.52252197265625,295.0505065917969,0.5463879108428955,0.050000000745058,0.0458380952477455,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5463879108428955,0.050000000745058,0.0482697188854217,293.3315734863281,297.1499938964844,293.1499938964844,0.0046871099621057,-271.4854431152344,297.47967529296875,0.5463879108428955,0.050000000745058,0.0356518514454364,293.1258850097656,297.1499938964844,293.1499938964844,0.067287303507328,-1777.6419677734375,304.14697265625,0.7384403944015503,0.1188147962093353,0.1132030859589576,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5463879108428955,0.050000000745058,0.2289707660675048,291.1822509765625,291.1499938964844,273.07000732421875,271.1338195800781,285.15093994140625,294.3888244628906,291.1726989746094,1.0,0.1573930382728576,0.960090160369873,0.960090160369873,1.0,1.0,-0.5663400888442993,0.2456606924533844,0.3206793963909149,0.081853486597538,0.0,0.0,0.0251987352967262,24.85483360290528,25.0,-61.20223236083984,-3348.526611328125,34.26473617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,302.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0768797248601913,0.0,0.0,0.0,0.0,1.0,0.0039429427124559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736350640654563,0.0992064177989959,-0.0255713537335395,0.0,7.802314939908683e-05,0.0,0.0,3.7890686988830566,0.0,0.0,0.0,0.2684106826782226,4.0,0.0,1.0
836640,293.2154235839844,297.1499938964844,293.1499938964844,0.0028282126877456,-214.52252197265625,295.0505065917969,0.5463879108428955,0.050000000745058,0.0458380952477455,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5463879108428955,0.050000000745058,0.0482697188854217,293.3315734863281,297.1499938964844,293.1499938964844,0.0046871099621057,-271.4854431152344,297.47967529296875,0.5463879108428955,0.050000000745058,0.0356518514454364,293.1258850097656,297.1499938964844,293.1499938964844,0.067287303507328,-1777.6419677734375,304.14697265625,0.7384403944015503,0.1188147962093353,0.1132030859589576,293.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5463879108428955,0.050000000745058,0.2289707660675048,291.1822509765625,291.1499938964844,273.07000732421875,271.1338195800781,285.15093994140625,294.3888244628906,291.1726989746094,1.0,0.1573930382728576,0.960090160369873,0.960090160369873,1.0,1.0,-0.5663400888442993,0.2456606924533844,0.3206793963909149,0.081853486597538,0.0,0.0,0.0251987352967262,24.85483360290528,25.0,-61.20223236083984,-3348.526611328125,34.26473617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,302.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0768797248601913,0.0,0.0,0.0,0.0,1.0,0.0039429427124559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736350640654563,0.0992064177989959,-0.0255713537335395,0.0,7.802314939908683e-05,0.0,0.0,3.7890686988830566,0.0,0.0,0.0,0.2684106826782226,4.0,0.0,1.0
836700,293.2138671875,297.1499938964844,293.1499938964844,0.0028255493380129,-214.4937896728516,295.0281066894531,0.5464102625846863,0.050000000745058,0.0458379313349723,294.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5464102625846863,0.050000000745058,0.048269547522068,293.33013916015625,297.1499938964844,293.1499938964844,0.0046691000461578,-270.7508239746094,297.4408874511719,0.5464102625846863,0.050000000745058,0.0356517247855663,293.12548828125,297.1499938964844,293.1499938964844,0.0677276849746704,-1786.1925048828125,304.146728515625,0.7391882538795471,0.1191984042525291,0.1135603040456771,293.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5464102625846863,0.050000000745058,0.2289699465036392,291.1604919433594,291.1499938964844,273.0416564941406,271.1130065917969,285.1249694824219,294.3660888671875,291.1513061523437,1.0,0.1574290990829467,0.9602479338645936,0.9602479338645936,1.0,1.0,-0.5667672157287598,0.2458685934543609,0.3208986222743988,0.0818857252597808,0.0,0.0,0.0266861263662576,24.853046417236328,25.0,-62.86190414428711,-3358.337158203125,34.30442428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,302.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0771923959255218,0.0,0.0,0.0,0.0,1.0,0.0039618383161723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738455653190612,0.099608726799488,-0.0257631670683622,0.0,7.83404684625566e-05,0.0,0.0,3.8047165870666495,0.0,0.0,0.0,0.2684569656848907,4.0,0.0,1.0
836760,293.2122497558594,297.1499938964844,293.1499938964844,0.002823116723448,-214.468994140625,295.007080078125,0.5464348793029785,0.050000000745058,0.0458377487957477,294.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5464348793029785,0.050000000745058,0.0482693575322628,293.3286437988281,297.1499938964844,293.1499938964844,0.004651116207242,-269.9978942871094,297.4031066894531,0.5464348793029785,0.050000000745058,0.0356515832245349,293.12506103515625,297.1499938964844,293.1499938964844,0.0681666210293769,-1794.70263671875,304.1465148925781,0.7399590611457825,0.1195926293730735,0.113927848637104,293.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5464348793029785,0.050000000745058,0.2289690524339676,291.1401062011719,291.1499938964844,273.0133361816406,271.0921630859375,285.099609375,294.3443298339844,291.1318664550781,1.0,0.1574656963348388,0.960404634475708,0.960404634475708,1.0,1.0,-0.567206621170044,0.2460804432630539,0.3211261630058288,0.0819231420755386,0.0,0.0,0.0294001325964927,24.85096549987793,25.0,-59.494441986083984,-3374.700439453125,34.34504699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,302.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0703125,18000.0,0.0,0.0,0.0774505734443664,0.0,0.0,0.0,0.0,1.0,0.0039409990422427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744512602686882,0.1000062003731727,-0.0255549363791942,0.0,7.860249024815857e-05,0.0,0.0,3.8207621574401855,0.0,0.0,0.0,0.2685218155384063,4.0,0.0,1.0
836820,293.2088623046875,297.1499938964844,293.1499938964844,0.0028182279784232,-214.3470916748047,294.9720458984375,0.5464895367622375,0.050000000745058,0.0458373501896858,294.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5464895367622375,0.050000000745058,0.048268936574459,293.3256530761719,297.1499938964844,293.1499938964844,0.0046141985803842,-268.34527587890625,297.3324584960937,0.5464895367622375,0.050000000745058,0.0356512703001499,293.1241455078125,297.1499938964844,293.1499938964844,0.0690114721655845,-1811.0074462890625,304.1462707519531,0.7415608167648315,0.1204080209136009,0.114690214395523,293.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5464895367622375,0.050000000745058,0.2289670556783676,291.107666015625,291.1499938964844,272.9566650390625,271.0504455566406,285.0505065917969,294.30328369140625,291.102294921875,1.0,0.1575407087802887,0.960718035697937,0.960718035697937,1.0,1.0,-0.5681177377700806,0.2465123683214187,0.321605384349823,0.082016609609127,0.0,0.0,0.037342395633459,24.8461971282959,25.0,-43.06352996826172,-3421.419189453125,34.42896270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,302.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0234375,18000.0,0.0,0.0,0.077877752482891,0.0,0.0,0.0,0.0,1.0,0.0038001651410013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765585750341415,0.1006882563233375,-0.024129681289196,0.0,7.903601363068447e-05,0.0,0.0,3.849853277206421,0.0,0.0,0.0,0.2686835825443268,4.0,0.0,1.0
836880,293.2088623046875,297.1499938964844,293.1499938964844,0.0028182279784232,-214.3470916748047,294.9720458984375,0.5464895367622375,0.050000000745058,0.0458373501896858,294.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5464895367622375,0.050000000745058,0.048268936574459,293.3256530761719,297.1499938964844,293.1499938964844,0.0046141985803842,-268.34527587890625,297.3324584960937,0.5464895367622375,0.050000000745058,0.0356512703001499,293.1241455078125,297.1499938964844,293.1499938964844,0.0690114721655845,-1811.0074462890625,304.1462707519531,0.7415608167648315,0.1204080209136009,0.114690214395523,293.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5464895367622375,0.050000000745058,0.2289670556783676,291.107666015625,291.1499938964844,272.9566650390625,271.0504455566406,285.0505065917969,294.30328369140625,291.102294921875,1.0,0.1575407087802887,0.960718035697937,0.960718035697937,1.0,1.0,-0.5681177377700806,0.2465123683214187,0.321605384349823,0.082016609609127,0.0,0.0,0.037342395633459,24.8461971282959,25.0,-43.06352996826172,-3421.419189453125,34.42896270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,302.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0234375,18000.0,0.0,0.0,0.077877752482891,0.0,0.0,0.0,0.0,1.0,0.0038001651410013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765585750341415,0.1006882563233375,-0.024129681289196,0.0,7.903601363068447e-05,0.0,0.0,3.849853277206421,0.0,0.0,0.0,0.2686835825443268,4.0,0.0,1.0
836940,293.2054443359375,297.1499938964844,293.1499938964844,0.0028126290999352,-214.05709838867188,294.9482116699219,0.5465488433837891,0.050000000745058,0.0458369143307209,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5465488433837891,0.050000000745058,0.0482684783637523,293.3226928710937,297.1499938964844,293.1499938964844,0.0045752222649753,-266.4302062988281,297.2700500488281,0.5465488433837891,0.050000000745058,0.035650935024023,293.12322998046875,297.1499938964844,293.1499938964844,0.0697866976261138,-1825.832275390625,304.146240234375,0.7432234883308411,0.1212499886751174,0.1154804974794387,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5465488433837891,0.050000000745058,0.2289648801088333,291.08941650390625,291.1499938964844,272.8999938964844,271.0086364746094,285.00274658203125,294.2640991210937,291.0871887207031,1.0,0.1576182246208191,0.961031436920166,0.961031436920166,1.0,1.0,-0.5690620541572571,0.2469488978385925,0.3221131563186645,0.0821377635002136,0.0,0.0,0.0467951297760009,24.84111595153809,25.0,-21.652359008789062,-3477.68896484375,34.51594543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,302.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.0782907456159591,0.0,0.0,0.0,0.0,1.0,0.0035690050572156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793664380908012,0.1011341735720634,-0.0217677298933267,0.0,7.945515244500712e-05,0.0,0.0,3.870936632156372,0.0,0.0,0.0,0.2688564956188202,4.0,0.0,1.0
837000,293.2054443359375,297.1499938964844,293.1499938964844,0.0028126290999352,-214.05709838867188,294.9482116699219,0.5465488433837891,0.050000000745058,0.0458369143307209,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5465488433837891,0.050000000745058,0.0482684783637523,293.3226928710937,297.1499938964844,293.1499938964844,0.0045752222649753,-266.4302062988281,297.2700500488281,0.5465488433837891,0.050000000745058,0.035650935024023,293.12322998046875,297.1499938964844,293.1499938964844,0.0697866976261138,-1825.832275390625,304.146240234375,0.7432234883308411,0.1212499886751174,0.1154804974794387,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5465488433837891,0.050000000745058,0.2289648801088333,291.08941650390625,291.1499938964844,272.8999938964844,271.0086364746094,285.00274658203125,294.2640991210937,291.0871887207031,1.0,0.1576182246208191,0.961031436920166,0.961031436920166,1.0,1.0,-0.5690620541572571,0.2469488978385925,0.3221131563186645,0.0821377635002136,0.0,0.0,0.0467951297760009,24.84111595153809,25.0,-21.652359008789062,-3477.68896484375,34.51594543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,302.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.0782907456159591,0.0,0.0,0.0,0.0,1.0,0.0035690050572156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793664380908012,0.1011341735720634,-0.0217677298933267,0.0,7.945515244500712e-05,0.0,0.0,3.870936632156372,0.0,0.0,0.0,0.2688564956188202,4.0,0.0,1.0
837060,293.2021179199219,297.1499938964844,293.1499938964844,0.0028061133343726,-213.5928955078125,294.9347839355469,0.54660964012146,0.050000000745058,0.0458364710211753,294.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.54660964012146,0.050000000745058,0.0482680089771747,293.3197937011719,297.1499938964844,293.1499938964844,0.0045343898236751,-264.2765808105469,297.2154541015625,0.54660964012146,0.050000000745058,0.0356505885720253,293.1223449707031,297.1499938964844,293.1499938964844,0.0704885125160217,-1839.11376953125,304.1463317871094,0.7449217438697815,0.1221069172024726,0.1162876412272453,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.54660964012146,0.050000000745058,0.2289626598358154,291.08465576171875,291.1499938964844,272.84332275390625,270.966796875,284.9557189941406,294.2255249023437,291.0849304199219,1.0,0.1576981246471405,0.9613408446311952,0.9613408446311952,1.0,1.0,-0.5700265169143677,0.2473836243152618,0.3226428925991058,0.0822858586907386,0.0,0.0,0.0559541173279285,24.83624839782715,25.0,-2.683583498001098,-3533.97998046875,34.60525894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,302.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.0787789523601532,0.0,0.0,0.0,0.0,1.0,0.0032987417653203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823147073388099,0.101332388818264,-0.0190176777541637,0.0,7.995062333066016e-05,0.0,0.0,3.8827404975891113,0.0,0.0,0.0,0.2690130472183227,4.0,0.0,1.0
837120,293.2021179199219,297.1499938964844,293.1499938964844,0.0028061133343726,-213.5928955078125,294.9347839355469,0.54660964012146,0.050000000745058,0.0458364710211753,294.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.54660964012146,0.050000000745058,0.0482680089771747,293.3197937011719,297.1499938964844,293.1499938964844,0.0045343898236751,-264.2765808105469,297.2154541015625,0.54660964012146,0.050000000745058,0.0356505885720253,293.1223449707031,297.1499938964844,293.1499938964844,0.0704885125160217,-1839.11376953125,304.1463317871094,0.7449217438697815,0.1221069172024726,0.1162876412272453,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.54660964012146,0.050000000745058,0.2289626598358154,291.08465576171875,291.1499938964844,272.84332275390625,270.966796875,284.9557189941406,294.2255249023437,291.0849304199219,1.0,0.1576981246471405,0.9613408446311952,0.9613408446311952,1.0,1.0,-0.5700265169143677,0.2473836243152618,0.3226428925991058,0.0822858586907386,0.0,0.0,0.0559541173279285,24.83624839782715,25.0,-2.683583498001098,-3533.97998046875,34.60525894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,302.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.0787789523601532,0.0,0.0,0.0,0.0,1.0,0.0032987417653203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823147073388099,0.101332388818264,-0.0190176777541637,0.0,7.995062333066016e-05,0.0,0.0,3.8827404975891113,0.0,0.0,0.0,0.2690130472183227,4.0,0.0,1.0
837180,293.198974609375,297.1499938964844,293.1499938964844,0.0027989191003143,-213.0054931640625,294.9288024902344,0.5466694235801697,0.050000000745058,0.0458360314369201,294.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.5466694235801697,0.050000000745058,0.048267550766468,293.3171081542969,297.1499938964844,293.1499938964844,0.0044920784421265,-261.9467468261719,297.1663818359375,0.5466694235801697,0.050000000745058,0.0356502458453178,293.1215515136719,297.1499938964844,293.1499938964844,0.0711341947317123,-1851.2314453125,304.146484375,0.7466334104537964,0.1229690760374069,0.1171018853783607,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.5466694235801697,0.050000000745058,0.2289604693651199,291.0894470214844,291.1499938964844,272.7866516113281,270.92486572265625,284.9095764160156,294.1878356933594,291.0912475585937,1.0,0.1577801257371902,0.9616503119468688,0.9616503119468688,1.0,1.0,-0.5709995627403259,0.2478131800889969,0.3231863975524902,0.0824554339051246,0.0,0.0,0.0637784153223037,24.83196830749512,25.0,9.890215873718262,-3584.050048828125,34.696144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,302.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.0793813839554786,0.0,0.0,0.0,0.0,1.0,0.0030290388967841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08499725908041,0.1013362556695938,-0.0163389965891838,0.0,8.056201477302238e-05,0.0,0.0,3.8867015838623047,0.0,0.0,0.0,0.2691391110420227,4.0,0.0,1.0
837240,293.198974609375,297.1499938964844,293.1499938964844,0.0027989191003143,-213.0054931640625,294.9288024902344,0.5466694235801697,0.050000000745058,0.0458360314369201,294.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.5466694235801697,0.050000000745058,0.048267550766468,293.3171081542969,297.1499938964844,293.1499938964844,0.0044920784421265,-261.9467468261719,297.1663818359375,0.5466694235801697,0.050000000745058,0.0356502458453178,293.1215515136719,297.1499938964844,293.1499938964844,0.0711341947317123,-1851.2314453125,304.146484375,0.7466334104537964,0.1229690760374069,0.1171018853783607,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.5466694235801697,0.050000000745058,0.2289604693651199,291.0894470214844,291.1499938964844,272.7866516113281,270.92486572265625,284.9095764160156,294.1878356933594,291.0912475585937,1.0,0.1577801257371902,0.9616503119468688,0.9616503119468688,1.0,1.0,-0.5709995627403259,0.2478131800889969,0.3231863975524902,0.0824554339051246,0.0,0.0,0.0637784153223037,24.83196830749512,25.0,9.890215873718262,-3584.050048828125,34.696144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,302.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.0793813839554786,0.0,0.0,0.0,0.0,1.0,0.0030290388967841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08499725908041,0.1013362556695938,-0.0163389965891838,0.0,8.056201477302238e-05,0.0,0.0,3.8867015838623047,0.0,0.0,0.0,0.2691391110420227,4.0,0.0,1.0
837300,293.1974792480469,297.1499938964844,293.1499938964844,0.0027952229138463,-212.6893310546875,294.9275207519531,0.546698272228241,0.050000000745058,0.0458358228206634,294.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.546698272228241,0.050000000745058,0.0482673272490501,293.3158569335937,297.1499938964844,293.1499938964844,0.0044706356711685,-260.74517822265625,297.1430358886719,0.546698272228241,0.050000000745058,0.0356500819325447,293.1211853027344,297.1499938964844,293.1499938964844,0.0714436769485473,-1857.02001953125,304.14654541015625,0.7474889755249023,0.123399868607521,0.1175093278288841,293.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.546698272228241,0.050000000745058,0.2289594113826751,291.0939636230469,291.1499938964844,272.7583312988281,270.9039001464844,284.886962890625,294.16961669921875,291.0960998535156,1.0,0.1578218042850494,0.9618050456047058,0.9618050456047058,1.0,1.0,-0.5714865922927856,0.2480258047580719,0.3234607875347137,0.0825456008315086,0.0,0.0,0.0670675635337829,24.830116271972656,25.0,13.427059173583984,-3605.83984375,34.741973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,302.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.0797257274389267,0.0,0.0,0.0,0.0,1.0,0.0029025552794337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861682668328285,0.101287767291069,-0.0151195004582405,0.0,8.091147901723161e-05,0.0,0.0,3.886494874954224,0.0,0.0,0.0,0.2691893875598907,4.0,0.0,1.0
837360,293.19598388671875,297.1499938964844,293.1499938964844,0.0027915525715798,-212.371337890625,294.9268493652344,0.5467261672019958,0.050000000745058,0.045835617929697,294.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.5467261672019958,0.050000000745058,0.0482671111822128,293.3146667480469,297.1499938964844,293.1499938964844,0.0044491696171462,-259.535888671875,297.1201171875,0.5467261672019958,0.050000000745058,0.0356499254703521,293.120849609375,297.1499938964844,293.1499938964844,0.0717486217617988,-1862.7220458984373,304.1466369628906,0.7483423352241516,0.1238297894597053,0.1179161220788955,293.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.5467261672019958,0.050000000745058,0.228958398103714,291.0990600585937,291.1499938964844,272.7300109863281,270.8829040527344,284.86456298828125,294.1517333984375,291.101318359375,1.0,0.1578638404607772,0.961958348751068,0.961958348751068,1.0,1.0,-0.5719728469848633,0.2482371777296066,0.3237356841564178,0.0826377123594284,0.0,0.0,0.0699550434947013,24.828468322753903,25.0,15.252918243408203,-3625.44677734375,34.7879753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,303.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.0800946429371833,0.0,0.0,0.0,0.0,1.0,0.0027840640395879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872148722410202,0.1012188121676445,-0.0140039399266242,0.0,8.128588524414226e-05,0.0,0.0,3.8853158950805664,0.0,0.0,0.0,0.2692318558692932,4.0,0.0,1.0
837420,293.1931457519531,297.1499938964844,293.1499938964844,0.0027845320291817,-211.7626342773437,294.9259033203125,0.546779215335846,0.050000000745058,0.045835230499506,294.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.546779215335846,0.050000000745058,0.04826670140028,293.3124389648437,297.1499938964844,293.1499938964844,0.0044065052643418,-257.13043212890625,297.0744934082031,0.546779215335846,0.050000000745058,0.035649623721838,293.1202697753906,297.1499938964844,293.1499938964844,0.0723566710948944,-1874.1168212890625,304.146728515625,0.7500411868095398,0.1246868520975112,0.1187271028757095,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.546779215335846,0.050000000745058,0.2289564609527588,291.109130859375,291.1499938964844,272.67333984375,270.8408508300781,284.8201904296875,294.1166687011719,291.111083984375,1.0,0.1579488813877105,0.9622649550437928,0.9622649550437928,1.0,1.0,-0.5729424357414246,0.2486578822135925,0.3242845833301544,0.0828232392668724,0.0,0.0,0.0747183561325073,24.825733184814453,25.0,14.70458984375,-3659.0146484375,34.880367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,303.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.0808874815702438,0.0,0.0,0.0,0.0,1.0,0.0025728370528668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088966004550457,0.1010562032461166,-0.012090197764337,0.0,8.209050429286435e-05,0.0,0.0,3.88149356842041,0.0,0.0,0.0,0.2692981362342834,4.0,0.0,1.0
837480,293.1931457519531,297.1499938964844,293.1499938964844,0.0027845320291817,-211.7626342773437,294.9259033203125,0.546779215335846,0.050000000745058,0.045835230499506,294.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.546779215335846,0.050000000745058,0.04826670140028,293.3124389648437,297.1499938964844,293.1499938964844,0.0044065052643418,-257.13043212890625,297.0744934082031,0.546779215335846,0.050000000745058,0.035649623721838,293.1202697753906,297.1499938964844,293.1499938964844,0.0723566710948944,-1874.1168212890625,304.146728515625,0.7500411868095398,0.1246868520975112,0.1187271028757095,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.546779215335846,0.050000000745058,0.2289564609527588,291.109130859375,291.1499938964844,272.67333984375,270.8408508300781,284.8201904296875,294.1166687011719,291.111083984375,1.0,0.1579488813877105,0.9622649550437928,0.9622649550437928,1.0,1.0,-0.5729424357414246,0.2486578822135925,0.3242845833301544,0.0828232392668724,0.0,0.0,0.0747183561325073,24.825733184814453,25.0,14.70458984375,-3659.0146484375,34.880367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,303.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.0808874815702438,0.0,0.0,0.0,0.0,1.0,0.0025728370528668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088966004550457,0.1010562032461166,-0.012090197764337,0.0,8.209050429286435e-05,0.0,0.0,3.88149356842041,0.0,0.0,0.0,0.2692981362342834,4.0,0.0,1.0
837540,293.1903686523437,297.1499938964844,293.1499938964844,0.0027783117257058,-211.23377990722656,294.92413330078125,0.5468288064002991,0.050000000745058,0.0458348654210567,294.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5468288064002991,0.050000000745058,0.0482663214206695,293.31036376953125,297.1499938964844,293.1499938964844,0.0043648001737892,-254.7937164306641,297.028076171875,0.5468288064002991,0.050000000745058,0.0356493405997753,293.1197814941406,297.1499938964844,293.1499938964844,0.0729765966534614,-1885.7999267578125,304.14678955078125,0.7517322897911072,0.1255420893430709,0.1195357292890548,293.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5468288064002991,0.050000000745058,0.2289546430110931,291.116943359375,291.1499938964844,272.6166687011719,270.7987365722656,284.77642822265625,294.0827331542969,291.1182556152344,1.0,0.1580349504947662,0.9625715017318726,0.9625715017318726,1.0,1.0,-0.5739094614982605,0.2490794211626052,0.3248300552368164,0.0830041095614433,0.0,0.0,0.0785687640309333,24.82358360290528,25.0,10.674867630004885,-3687.393798828125,34.97325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,303.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0817203298211097,0.0,0.0,0.0,0.0,1.0,0.002391297603026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903795808553695,0.1009121909737587,-0.0105326138436794,0.0,8.293575228890404e-05,0.0,0.0,3.877874612808228,0.0,0.0,0.0,0.2693497836589813,4.0,0.0,1.0
837600,293.1903686523437,297.1499938964844,293.1499938964844,0.0027783117257058,-211.23377990722656,294.92413330078125,0.5468288064002991,0.050000000745058,0.0458348654210567,294.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5468288064002991,0.050000000745058,0.0482663214206695,293.31036376953125,297.1499938964844,293.1499938964844,0.0043648001737892,-254.7937164306641,297.028076171875,0.5468288064002991,0.050000000745058,0.0356493405997753,293.1197814941406,297.1499938964844,293.1499938964844,0.0729765966534614,-1885.7999267578125,304.14678955078125,0.7517322897911072,0.1255420893430709,0.1195357292890548,293.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5468288064002991,0.050000000745058,0.2289546430110931,291.116943359375,291.1499938964844,272.6166687011719,270.7987365722656,284.77642822265625,294.0827331542969,291.1182556152344,1.0,0.1580349504947662,0.9625715017318726,0.9625715017318726,1.0,1.0,-0.5739094614982605,0.2490794211626052,0.3248300552368164,0.0830041095614433,0.0,0.0,0.0785687640309333,24.82358360290528,25.0,10.674867630004885,-3687.393798828125,34.97325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,303.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0817203298211097,0.0,0.0,0.0,0.0,1.0,0.002391297603026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903795808553695,0.1009121909737587,-0.0105326138436794,0.0,8.293575228890404e-05,0.0,0.0,3.877874612808228,0.0,0.0,0.0,0.2693497836589813,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027730907313525,-210.8060913085937,294.9209289550781,0.5468759536743164,0.050000000745058,0.0458345189690589,294.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5468759536743164,0.050000000745058,0.0482659563422203,293.30841064453125,297.1499938964844,293.1499938964844,0.0043241288512945,-252.53756713867188,296.9802551269531,0.5468759536743164,0.050000000745058,0.0356490723788738,293.11932373046875,297.1499938964844,293.1499938964844,0.0736168473958969,-1897.9449462890625,304.14678955078125,0.7534222602844238,0.1263986527919769,0.1203448548913002,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5468759536743164,0.050000000745058,0.2289529144763946,291.1214904785156,291.1499938964844,272.5599975585937,270.7565612792969,284.7333679199219,294.05035400390625,291.12213134765625,1.0,0.1581219136714935,0.9628756642341614,0.9628756642341614,1.0,1.0,-0.5748772621154785,0.2495057135820388,0.3253715336322784,0.0831752866506576,0.0,0.0,0.0820292979478836,24.82177925109864,25.0,5.755946636199951,-3713.662353515625,35.06672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.0825571417808532,0.0,0.0,0.0,0.0,1.0,0.002226696582511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916308015584945,0.1008287072181701,-0.0091979103162884,0.0,8.378500206163153e-05,0.0,0.0,3.8763427734375,0.0,0.0,0.0,0.269399344921112,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027730907313525,-210.8060913085937,294.9209289550781,0.5468759536743164,0.050000000745058,0.0458345189690589,294.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5468759536743164,0.050000000745058,0.0482659563422203,293.30841064453125,297.1499938964844,293.1499938964844,0.0043241288512945,-252.53756713867188,296.9802551269531,0.5468759536743164,0.050000000745058,0.0356490723788738,293.11932373046875,297.1499938964844,293.1499938964844,0.0736168473958969,-1897.9449462890625,304.14678955078125,0.7534222602844238,0.1263986527919769,0.1203448548913002,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5468759536743164,0.050000000745058,0.2289529144763946,291.1214904785156,291.1499938964844,272.5599975585937,270.7565612792969,284.7333679199219,294.05035400390625,291.12213134765625,1.0,0.1581219136714935,0.9628756642341614,0.9628756642341614,1.0,1.0,-0.5748772621154785,0.2495057135820388,0.3253715336322784,0.0831752866506576,0.0,0.0,0.0820292979478836,24.82177925109864,25.0,5.755946636199951,-3713.662353515625,35.06672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.0825571417808532,0.0,0.0,0.0,0.0,1.0,0.002226696582511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916308015584945,0.1008287072181701,-0.0091979103162884,0.0,8.378500206163153e-05,0.0,0.0,3.8763427734375,0.0,0.0,0.0,0.269399344921112,4.0,0.0,1.0
837780,293.1849365234375,297.1499938964844,293.1499938964844,0.0027688913978636,-210.47755432128903,294.9165954589844,0.5469216108322144,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5469216108322144,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042844866402447,-250.3573303222656,296.931396484375,0.5469216108322144,0.050000000745058,0.0356488116085529,293.1189270019531,297.1499938964844,293.1499938964844,0.0742770731449127,-1910.538818359375,304.1467590332031,0.755117654800415,0.127259224653244,0.1211571842432022,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5469216108322144,0.050000000745058,0.2289512604475021,291.1231994628906,291.1499938964844,272.5033264160156,270.71435546875,284.6908874511719,294.0193786621094,291.123291015625,1.0,0.1582096517086029,0.963179886341095,0.963179886341095,1.0,1.0,-0.5758489966392517,0.2499387711286544,0.3259102404117584,0.083336055278778,0.0,0.0,0.0854660272598266,24.82014274597168,25.0,1.6851915121078491,-3740.140869140625,35.16093063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539794921875,303.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.0833739936351776,0.0,0.0,0.0,0.0,1.0,0.0020641146693378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928608924150466,0.1008184105157852,-0.0079575199633836,0.0,8.461400284431875e-05,0.0,0.0,3.8776113986968994,0.0,0.0,0.0,0.2694550156593323,4.0,0.0,1.0
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.0027688913978636,-210.47755432128903,294.9165954589844,0.5469216108322144,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5469216108322144,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042844866402447,-250.3573303222656,296.931396484375,0.5469216108322144,0.050000000745058,0.0356488116085529,293.1189270019531,297.1499938964844,293.1499938964844,0.0742770731449127,-1910.538818359375,304.1467590332031,0.755117654800415,0.127259224653244,0.1211571842432022,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5469216108322144,0.050000000745058,0.2289512604475021,291.1231994628906,291.1499938964844,272.5033264160156,270.71435546875,284.6908874511719,294.0193786621094,291.123291015625,1.0,0.1582096517086029,0.963179886341095,0.963179886341095,1.0,1.0,-0.5758489966392517,0.2499387711286544,0.3259102404117584,0.083336055278778,0.0,0.0,0.0854660272598266,24.82014274597168,25.0,1.6851915121078491,-3740.140869140625,35.16093063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539794921875,303.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.0833739936351776,0.0,0.0,0.0,0.0,1.0,0.0020641146693378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928608924150466,0.1008184105157852,-0.0079575199633836,0.0,8.461400284431875e-05,0.0,0.0,3.8776113986968994,0.0,0.0,0.0,0.2694550156593323,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.0027671630959957,-210.34718322753903,294.91424560546875,0.5469441413879395,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5469441413879395,0.050000000745058,0.0482654310762882,293.3056030273437,297.1499938964844,293.1499938964844,0.0042650760151445,-249.29421997070312,296.9067687988281,0.5469441413879395,0.050000000745058,0.0356486849486827,293.11871337890625,297.1499938964844,293.1499938964844,0.0746133476495742,-1916.97412109375,304.146728515625,0.7559690475463867,0.1276916414499282,0.1215652376413345,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5469441413879395,0.050000000745058,0.2289504259824752,291.12322998046875,291.1499938964844,272.4750061035156,270.6932067871094,284.6697998046875,294.0042419433594,291.1231689453125,1.0,0.1582538336515426,0.963331937789917,0.963331937789917,1.0,1.0,-0.5763371586799622,0.2501576542854309,0.3261795043945312,0.0834138542413711,0.0,0.0,0.0872434824705123,24.819351196289062,25.0,0.2534935176372528,-3753.921630859375,35.20835494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,303.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.083770528435707,0.0,0.0,0.0,0.0,1.0,0.0019791137892752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934977978467941,0.1008391231298446,-0.0073413234204053,0.0,8.501644333591685e-05,0.0,0.0,3.879284143447876,0.0,0.0,0.0,0.2694865763187408,4.0,0.0,1.0
