time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837960,293.1822204589844,297.1499938964844,293.1499938964844,0.0027656455058604,-210.2349090576172,294.91192626953125,0.5469667315483093,0.050000000745058,0.0458338558673858,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5469667315483093,0.050000000745058,0.0482652597129344,293.3046264648437,297.1499938964844,293.1499938964844,0.0042459005489945,-248.24497985839844,296.8821716308594,0.5469667315483093,0.050000000745058,0.0356485545635223,293.1185302734375,297.1499938964844,293.1499938964844,0.0749523416161537,-1923.471923828125,304.146728515625,0.7568233013153076,0.1281255781650543,0.1219746395945549,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5469667315483093,0.050000000745058,0.2289496064186096,291.1229858398437,291.1499938964844,272.4466552734375,270.67205810546875,284.6488037109375,293.9892578125,291.122802734375,1.0,0.1582981795072555,0.963482141494751,0.963482141494751,1.0,1.0,-0.5768269300460815,0.2503773868083954,0.3264495432376861,0.0834915414452552,0.0,0.0,0.089070439338684,24.818565368652344,25.0,-0.7737019658088684,-3768.135986328125,35.255985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539794921875,303.3782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.0841590762138366,0.0,0.0,0.0,0.0,1.0,0.001889826147817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941560342907905,0.1008747071027755,-0.0067186779342591,0.0,8.541076385881752e-05,0.0,0.0,3.8815689086914062,0.0,0.0,0.0,0.2695206701755523,4.0,0.0,1.0
838020,293.1794738769531,297.1499938964844,293.1499938964844,0.0027632117271423,-210.0592041015625,294.9076232910156,0.5470121502876282,0.050000000745058,0.0458335243165493,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5470121502876282,0.050000000745058,0.0482649095356464,293.3023681640625,297.1499938964844,293.1499938964844,0.0042093228548765,-246.24346923828125,296.8341979980469,0.5470121502876282,0.050000000745058,0.0356482975184917,293.1181640625,297.1499938964844,293.1499938964844,0.0756361335515976,-1936.6041259765625,304.14666748046875,0.7585415244102478,0.128998190164566,0.1227979287505149,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5470121502876282,0.050000000745058,0.2289479523897171,291.1219787597656,291.1499938964844,272.3900146484375,270.6296691894531,284.6054077148437,293.9571533203125,291.1217041015625,1.0,0.1583874672651291,0.963782548904419,0.963782548904419,1.0,1.0,-0.5778118371963501,0.2508189082145691,0.326992928981781,0.0836485922336578,0.0,0.0,0.0928740426898002,24.81699752807617,25.0,-1.8875150680541992,-3798.180419921875,35.351924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,303.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0849122554063797,0.0,0.0,0.0,0.0,1.0,0.0016934260493144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955428257584571,0.1009831801056861,-0.0054403566755354,0.0,8.617514686193317e-05,0.0,0.0,3.887706995010376,0.0,0.0,0.0,0.2695963978767395,4.0,0.0,1.0
838080,293.1794738769531,297.1499938964844,293.1499938964844,0.0027632117271423,-210.0592041015625,294.9076232910156,0.5470121502876282,0.050000000745058,0.0458335243165493,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5470121502876282,0.050000000745058,0.0482649095356464,293.3023681640625,297.1499938964844,293.1499938964844,0.0042093228548765,-246.24346923828125,296.8341979980469,0.5470121502876282,0.050000000745058,0.0356482975184917,293.1181640625,297.1499938964844,293.1499938964844,0.0756361335515976,-1936.6041259765625,304.14666748046875,0.7585415244102478,0.128998190164566,0.1227979287505149,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5470121502876282,0.050000000745058,0.2289479523897171,291.1219787597656,291.1499938964844,272.3900146484375,270.6296691894531,284.6054077148437,293.9571533203125,291.1217041015625,1.0,0.1583874672651291,0.963782548904419,0.963782548904419,1.0,1.0,-0.5778118371963501,0.2508189082145691,0.326992928981781,0.0836485922336578,0.0,0.0,0.0928740426898002,24.81699752807617,25.0,-1.8875150680541992,-3798.180419921875,35.351924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,303.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0849122554063797,0.0,0.0,0.0,0.0,1.0,0.0016934260493144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955428257584571,0.1009831801056861,-0.0054403566755354,0.0,8.617514686193317e-05,0.0,0.0,3.887706995010376,0.0,0.0,0.0,0.2695963978767395,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027615595608949,-209.94894409179688,294.9037780761719,0.5470579862594604,0.050000000745058,0.0458331890404224,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5470579862594604,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041762772016227,-244.43878173828125,296.7901611328125,0.5470579862594604,0.050000000745058,0.0356480367481708,293.1177978515625,297.1499938964844,293.1499938964844,0.0763295069336891,-1949.95751953125,304.1466369628906,0.7602726817131042,0.1298773884773254,0.1236272752285003,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5470579862594604,0.050000000745058,0.2289462685585022,291.1202087402344,291.1499938964844,272.3333435058594,270.5872497558594,284.5548400878906,293.9125366210937,291.11968994140625,1.0,0.1584775149822235,0.9640829563140868,0.9640829563140868,1.0,1.0,-0.5788039565086365,0.2512631714344024,0.3275408148765564,0.083807960152626,0.0,0.0,0.0969531387090683,24.81542587280273,25.0,-3.322692632675171,-3831.087158203125,35.44876480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,303.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.0856408327817916,0.0,0.0,0.0,0.0,1.0,0.0014642064925283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097039595246315,0.1011515706777572,-0.0041119740344583,0.0,8.691455877851695e-05,0.0,0.0,3.8963465690612793,0.0,0.0,0.0,0.2696838080883026,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027615595608949,-209.94894409179688,294.9037780761719,0.5470579862594604,0.050000000745058,0.0458331890404224,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5470579862594604,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041762772016227,-244.43878173828125,296.7901611328125,0.5470579862594604,0.050000000745058,0.0356480367481708,293.1177978515625,297.1499938964844,293.1499938964844,0.0763295069336891,-1949.95751953125,304.1466369628906,0.7602726817131042,0.1298773884773254,0.1236272752285003,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5470579862594604,0.050000000745058,0.2289462685585022,291.1202087402344,291.1499938964844,272.3333435058594,270.5872497558594,284.5548400878906,293.9125366210937,291.11968994140625,1.0,0.1584775149822235,0.9640829563140868,0.9640829563140868,1.0,1.0,-0.5788039565086365,0.2512631714344024,0.3275408148765564,0.083807960152626,0.0,0.0,0.0969531387090683,24.81542587280273,25.0,-3.322692632675171,-3831.087158203125,35.44876480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,303.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.0856408327817916,0.0,0.0,0.0,0.0,1.0,0.0014642064925283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097039595246315,0.1011515706777572,-0.0041119740344583,0.0,8.691455877851695e-05,0.0,0.0,3.8963465690612793,0.0,0.0,0.0,0.2696838080883026,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.002760786563158,-209.9117889404297,294.9002380371094,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948913574219,297.1499938964844,293.1499938964844,0.0041450695134699,-242.7388153076172,296.747802734375,0.54710453748703,0.050000000745058,0.0356477722525596,293.1174621582031,297.1499938964844,293.1499938964844,0.0770335644483566,-1963.5538330078125,304.1465759277344,0.7620186805725098,0.1307641863822937,0.1244636103510856,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.54710453748703,0.050000000745058,0.2289445847272873,291.11749267578125,291.1499938964844,272.27667236328125,270.5447692871094,284.50250244140625,293.86431884765625,291.1169128417969,1.0,0.1585683375597,0.9643805623054504,0.9643805623054504,1.0,1.0,-0.5798044800758362,0.2517105638980865,0.3280939161777496,0.0839699059724807,0.0,0.0,0.1014701426029205,24.81381797790528,25.0,-3.862138032913208,-3867.01220703125,35.54658889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,303.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.0863587707281112,0.0,0.0,0.0,0.0,1.0,0.0011791227152571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987190008163452,0.1014321148395538,-0.0027131144888699,0.0,8.764317317400128e-05,0.0,0.0,3.909621000289917,0.0,0.0,0.0,0.2697912752628326,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.002760786563158,-209.9117889404297,294.9002380371094,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948913574219,297.1499938964844,293.1499938964844,0.0041450695134699,-242.7388153076172,296.747802734375,0.54710453748703,0.050000000745058,0.0356477722525596,293.1174621582031,297.1499938964844,293.1499938964844,0.0770335644483566,-1963.5538330078125,304.1465759277344,0.7620186805725098,0.1307641863822937,0.1244636103510856,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.54710453748703,0.050000000745058,0.2289445847272873,291.11749267578125,291.1499938964844,272.27667236328125,270.5447692871094,284.50250244140625,293.86431884765625,291.1169128417969,1.0,0.1585683375597,0.9643805623054504,0.9643805623054504,1.0,1.0,-0.5798044800758362,0.2517105638980865,0.3280939161777496,0.0839699059724807,0.0,0.0,0.1014701426029205,24.81381797790528,25.0,-3.862138032913208,-3867.01220703125,35.54658889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,303.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.0863587707281112,0.0,0.0,0.0,0.0,1.0,0.0011791227152571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987190008163452,0.1014321148395538,-0.0027131144888699,0.0,8.764317317400128e-05,0.0,0.0,3.909621000289917,0.0,0.0,0.0,0.2697912752628326,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027607278898358,-209.92420959472656,294.8980407714844,0.5471516847610474,0.050000000745058,0.0458325073122978,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041149561293423,-241.09019470214844,296.7071838378906,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777385309338569,-1977.182373046875,304.14654541015625,0.7637794613838196,0.1316582858562469,0.1253069788217544,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5471516847610474,0.050000000745058,0.2289428561925888,291.115234375,291.1499938964844,272.2200012207031,270.5022277832031,284.4505615234375,293.8167419433594,291.1148681640625,1.0,0.1586599647998809,0.9646781086921692,0.9646781086921692,1.0,1.0,-0.5808133482933044,0.2521611154079437,0.3286522328853607,0.0841345489025116,0.0,0.0,0.106269396841526,24.81217193603516,25.0,-2.8458468914031982,-3905.193115234375,35.64540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.0870836526155471,0.0,0.0,0.0,0.0,1.0,0.0008063900168053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005590707063674,0.1018764525651931,-0.001317388494499,0.0,8.837883797241375e-05,0.0,0.0,3.929558277130127,0.0,0.0,0.0,0.2699237763881683,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027607278898358,-209.92420959472656,294.8980407714844,0.5471516847610474,0.050000000745058,0.0458325073122978,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041149561293423,-241.09019470214844,296.7071838378906,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777385309338569,-1977.182373046875,304.14654541015625,0.7637794613838196,0.1316582858562469,0.1253069788217544,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5471516847610474,0.050000000745058,0.2289428561925888,291.115234375,291.1499938964844,272.2200012207031,270.5022277832031,284.4505615234375,293.8167419433594,291.1148681640625,1.0,0.1586599647998809,0.9646781086921692,0.9646781086921692,1.0,1.0,-0.5808133482933044,0.2521611154079437,0.3286522328853607,0.0841345489025116,0.0,0.0,0.106269396841526,24.81217193603516,25.0,-2.8458468914031982,-3905.193115234375,35.64540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.0870836526155471,0.0,0.0,0.0,0.0,1.0,0.0008063900168053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005590707063674,0.1018764525651931,-0.001317388494499,0.0,8.837883797241375e-05,0.0,0.0,3.929558277130127,0.0,0.0,0.0,0.2699237763881683,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.002760924398899,-209.94387817382807,294.89764404296875,0.5471754670143127,0.050000000745058,0.0458323322236537,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5471754670143127,0.050000000745058,0.0482636541128158,293.2889404296875,297.1499938964844,293.1499938964844,0.0041002263315021,-240.2784423828125,296.6876220703125,0.5471754670143127,0.050000000745058,0.0356473699212074,293.116943359375,297.1499938964844,293.1499938964844,0.0780894085764885,-1983.967041015625,304.14654541015625,0.7646647691726685,0.1321077942848205,0.1257311105728149,293.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5471754670143127,0.050000000745058,0.2289419919252395,291.1145324707031,291.1499938964844,272.1916809082031,270.4809265136719,284.4248962402344,293.79345703125,291.1143493652344,1.0,0.1587060838937759,0.9648268818855286,0.9648268818855286,1.0,1.0,-0.5813207030296326,0.2523874640464782,0.3289332389831543,0.0842178612947464,0.0,0.0,0.1087044328451156,24.81134986877441,25.0,-2.0018203258514404,-3924.68505859375,35.69517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.7117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.0874537751078605,0.0,0.0,0.0,0.0,1.0,0.0005694045103155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015141233801841,0.1022025868296623,-0.0006884640897624,0.0,8.875446656020358e-05,0.0,0.0,3.943650007247925,0.0,0.0,0.0,0.2700028419494629,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027612559497356,-209.97125244140625,294.897705078125,0.5471992492675781,0.050000000745058,0.0458321608603,294.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5471992492675781,0.050000000745058,0.0482634715735912,293.2869873046875,297.1499938964844,293.1499938964844,0.0040856665000319,-239.47244262695312,296.66851806640625,0.5471992492675781,0.050000000745058,0.0356472358107566,293.1167907714844,297.1499938964844,293.1499938964844,0.0784389078617096,-1990.7255859375,304.1465148925781,0.765552818775177,0.1325587034225464,0.126156598329544,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5471992492675781,0.050000000745058,0.2289411276578903,291.1141967773437,291.1499938964844,272.163330078125,270.4596252441406,284.39947509765625,293.77056884765625,291.1141052246094,1.0,0.1587523967027664,0.9649736881256104,0.9649736881256104,1.0,1.0,-0.5818297266960144,0.2526144087314605,0.3292153179645538,0.0843017473816871,0.0,0.0,0.1111303195357322,24.81053733825684,25.0,-1.1004310846328735,-3944.217529296875,35.74517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,303.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.0878306925296783,0.0,0.0,0.0,0.0,1.0,0.000279172178125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024782508611679,0.1026718318462371,-0.0001935756881721,0.0,8.913699275581166e-05,0.0,0.0,3.9633381366729736,0.0,0.0,0.0,0.270096868276596,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027623188216239,-210.0496368408203,294.8991394042969,0.5472468733787537,0.050000000745058,0.0458318144083023,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472468733787537,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.004057069774717,-237.8795166015625,296.63165283203125,0.5472468733787537,0.050000000745058,0.0356469638645648,293.116455078125,297.1499938964844,293.1499938964844,0.0791339054703712,-2004.1683349609373,304.1465148925781,0.7673349976539612,0.1334637552499771,0.1270110160112381,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472468733787537,0.050000000745058,0.2289393991231918,291.11431884765625,291.1499938964844,272.1066589355469,270.4169616699219,284.3493957519531,293.72613525390625,291.1144714355469,1.0,0.1588456034660339,0.965267300605774,0.965267300605774,1.0,1.0,-0.5828518271446228,0.2530696392059326,0.3297821879386902,0.0844712033867836,0.0,0.0,0.1158869639039039,24.808969497680664,25.0,0.5407227873802185,-3982.947265625,35.84577560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,303.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.0886074900627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044027060270309,0.1044069230556488,-4.215718035993632e-06,0.0,8.992534276330844e-05,0.0,0.0,4.033926963806152,0.0,0.0,0.0,0.2703655958175659,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027623188216239,-210.0496368408203,294.8991394042969,0.5472468733787537,0.050000000745058,0.0458318144083023,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472468733787537,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.004057069774717,-237.8795166015625,296.63165283203125,0.5472468733787537,0.050000000745058,0.0356469638645648,293.116455078125,297.1499938964844,293.1499938964844,0.0791339054703712,-2004.1683349609373,304.1465148925781,0.7673349976539612,0.1334637552499771,0.1270110160112381,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472468733787537,0.050000000745058,0.2289393991231918,291.11431884765625,291.1499938964844,272.1066589355469,270.4169616699219,284.3493957519531,293.72613525390625,291.1144714355469,1.0,0.1588456034660339,0.965267300605774,0.965267300605774,1.0,1.0,-0.5828518271446228,0.2530696392059326,0.3297821879386902,0.0844712033867836,0.0,0.0,0.1158869639039039,24.808969497680664,25.0,0.5407227873802185,-3982.947265625,35.84577560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,303.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.0886074900627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044027060270309,0.1044069230556488,-4.215718035993632e-06,0.0,8.992534276330844e-05,0.0,0.0,4.033926963806152,0.0,0.0,0.0,0.2703655958175659,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027639265172183,-210.16265869140625,294.9020690917969,0.5472941398620605,0.050000000745058,0.0458314679563045,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040291831828653,-236.31581115722656,296.5963134765625,0.5472941398620605,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798244476318359,-2017.5322265625,304.14654541015625,0.7691220045089722,0.1343717873096466,0.1278686225414276,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.2289376705884933,291.1153564453125,291.1499938964844,272.04998779296875,270.37420654296875,284.3002319335937,293.683349609375,291.1156616210937,1.0,0.1589394956827163,0.9655608534812928,0.9655608534812928,1.0,1.0,-0.5838778018951416,0.2535260617733001,0.3303517401218414,0.0846426337957382,0.0,0.0,0.1204443648457527,24.807523727416992,25.0,1.7114198207855225,-4020.895751953125,35.94709396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.0894147679209709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062946915626525,0.1062989085912704,-4.218637059238972e-06,0.0,9.07446228666231e-05,0.0,0.0,4.11124849319458,0.0,0.0,0.0,0.2706583142280578,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027639265172183,-210.16265869140625,294.9020690917969,0.5472941398620605,0.050000000745058,0.0458314679563045,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040291831828653,-236.31581115722656,296.5963134765625,0.5472941398620605,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798244476318359,-2017.5322265625,304.14654541015625,0.7691220045089722,0.1343717873096466,0.1278686225414276,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.2289376705884933,291.1153564453125,291.1499938964844,272.04998779296875,270.37420654296875,284.3002319335937,293.683349609375,291.1156616210937,1.0,0.1589394956827163,0.9655608534812928,0.9655608534812928,1.0,1.0,-0.5838778018951416,0.2535260617733001,0.3303517401218414,0.0846426337957382,0.0,0.0,0.1204443648457527,24.807523727416992,25.0,1.7114198207855225,-4020.895751953125,35.94709396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.0894147679209709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062946915626525,0.1062989085912704,-4.218637059238972e-06,0.0,9.07446228666231e-05,0.0,0.0,4.11124849319458,0.0,0.0,0.0,0.2706583142280578,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027673866134136,-210.4125213623047,294.90753173828125,0.5473558306694031,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558306694031,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.004003417212516,-234.8642120361328,296.5636291503906,0.5473558306694031,0.050000000745058,0.0356463491916656,293.115478515625,297.1499938964844,293.1499938964844,0.0805536434054374,-2031.6693115234373,304.146484375,0.7710334062576294,0.1353718489408493,0.1287802308797836,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558306694031,0.050000000745058,0.2289354354143142,291.1168518066406,291.1499938964844,271.99334716796875,270.3319702148437,284.2519836425781,293.6420593261719,291.1171569824219,1.0,0.1590350121259689,0.9658520817756652,0.9658520817756652,1.0,1.0,-0.5849676132202148,0.254008948802948,0.3309586346149444,0.0848281905055046,0.0,0.0,0.1247659996151924,24.80385398864746,25.0,2.17199969291687,-4057.86474609375,36.05281448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,303.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.0902481153607368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081238836050033,0.1081281080842018,-4.221576091367751e-06,0.0,9.159036562778056e-05,0.0,0.0,4.186288356781006,0.0,0.0,0.0,0.2709449231624603,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027673866134136,-210.4125213623047,294.90753173828125,0.5473558306694031,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558306694031,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.004003417212516,-234.8642120361328,296.5636291503906,0.5473558306694031,0.050000000745058,0.0356463491916656,293.115478515625,297.1499938964844,293.1499938964844,0.0805536434054374,-2031.6693115234373,304.146484375,0.7710334062576294,0.1353718489408493,0.1287802308797836,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558306694031,0.050000000745058,0.2289354354143142,291.1168518066406,291.1499938964844,271.99334716796875,270.3319702148437,284.2519836425781,293.6420593261719,291.1171569824219,1.0,0.1590350121259689,0.9658520817756652,0.9658520817756652,1.0,1.0,-0.5849676132202148,0.254008948802948,0.3309586346149444,0.0848281905055046,0.0,0.0,0.1247659996151924,24.80385398864746,25.0,2.17199969291687,-4057.86474609375,36.05281448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,303.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.0902481153607368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081238836050033,0.1081281080842018,-4.221576091367751e-06,0.0,9.159036562778056e-05,0.0,0.0,4.186288356781006,0.0,0.0,0.0,0.2709449231624603,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027730977162718,-210.83349609375,294.9161071777344,0.5474501252174377,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039803264662623,-233.5612030029297,296.5343933105469,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.0813860222697258,-2047.8521728515625,304.1462707519531,0.7732431292533875,0.1365033239126205,0.12982177734375,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474501252174377,0.050000000745058,0.2289320230484008,291.11822509765625,291.1499938964844,271.9366760253906,270.2906799316406,284.20513916015625,293.6030578613281,291.1184997558594,1.0,0.1591348946094513,0.9661432504653932,0.9661432504653932,1.0,1.0,-0.586211085319519,0.2545560300350189,0.3316550552845001,0.0850468203425407,0.0,0.0,0.128901407122612,24.795196533203125,25.0,1.914929747581482,-4094.216796875,36.16925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,304.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.326171875,18000.0,0.0,0.0,0.0910999998450279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098968461155891,0.1099010705947876,-4.224444637657143e-06,0.0,9.245491673937067e-05,0.0,0.0,4.259206771850586,0.0,0.0,0.0,0.2712237238883972,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027730977162718,-210.83349609375,294.9161071777344,0.5474501252174377,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039803264662623,-233.5612030029297,296.5343933105469,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.0813860222697258,-2047.8521728515625,304.1462707519531,0.7732431292533875,0.1365033239126205,0.12982177734375,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474501252174377,0.050000000745058,0.2289320230484008,291.11822509765625,291.1499938964844,271.9366760253906,270.2906799316406,284.20513916015625,293.6030578613281,291.1184997558594,1.0,0.1591348946094513,0.9661432504653932,0.9661432504653932,1.0,1.0,-0.586211085319519,0.2545560300350189,0.3316550552845001,0.0850468203425407,0.0,0.0,0.128901407122612,24.795196533203125,25.0,1.914929747581482,-4094.216796875,36.16925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,304.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.326171875,18000.0,0.0,0.0,0.0910999998450279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098968461155891,0.1099010705947876,-4.224444637657143e-06,0.0,9.245491673937067e-05,0.0,0.0,4.259206771850586,0.0,0.0,0.0,0.2712237238883972,4.0,0.0,1.0
839100,293.1535949707031,297.1499938964844,293.1499938964844,0.0027767224237322,-211.1031036376953,294.9213256835937,0.5475044250488281,0.050000000745058,0.0458299443125724,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5475044250488281,0.050000000745058,0.0482611395418643,293.2678527832031,297.1499938964844,293.1499938964844,0.0039696916937828,-232.96115112304688,296.5208435058594,0.5475044250488281,0.050000000745058,0.0356455110013484,293.11346435546875,297.1499938964844,293.1499938964844,0.0818312391638755,-2056.5224609375,304.1461181640625,0.774427056312561,0.1371033936738968,0.1303782165050506,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5475044250488281,0.050000000745058,0.2289300560951233,291.1188049316406,291.1499938964844,271.9083251953125,270.2703857421875,284.1822814941406,293.58453369140625,291.1190185546875,1.0,0.159186840057373,0.9662888646125792,0.9662888646125792,1.0,1.0,-0.5868752002716064,0.2548471987247467,0.3320280015468597,0.0851654261350631,0.0,0.0,0.1309236288070678,24.78986930847168,25.0,1.6838326454162598,-4112.2900390625,36.23085403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,304.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0915304273366928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107716262340545,0.110775850713253,-4.225857992423698e-06,0.0,9.289175068261102e-05,0.0,0.0,4.295243740081787,0.0,0.0,0.0,0.2713614702224731,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.0027808379381895,-211.41036987304688,294.9271850585937,0.547561764717102,0.050000000745058,0.0458295308053493,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.547561764717102,0.050000000745058,0.0482607036828994,293.26513671875,297.1499938964844,293.1499938964844,0.003959632012993,-232.3936004638672,296.50799560546875,0.547561764717102,0.050000000745058,0.0356451906263828,293.1126708984375,297.1499938964844,293.1499938964844,0.0822923630475997,-2065.51123046875,304.14599609375,0.7756529450416565,0.1377229839563369,0.1309541761875152,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.547561764717102,0.050000000745058,0.2289279848337173,291.1192932128906,291.1499938964844,271.8800048828125,270.25030517578125,284.1598205566406,293.5666198730469,291.1194763183594,1.0,0.1592402160167694,0.9664313197135924,0.9664313197135924,1.0,1.0,-0.5875625014305115,0.2551479339599609,0.3324145376682281,0.0852891728281974,0.0,0.0,0.1329217851161956,24.784154891967773,25.0,1.4583253860473633,-4130.345703125,36.29448318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,304.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.0919627845287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11164191365242,0.1116461381316185,-4.22726452597999e-06,0.0,9.333053458249196e-05,0.0,0.0,4.331135272979736,0.0,0.0,0.0,0.2714985907077789,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027904820162802,-212.1327972412109,294.940673828125,0.5476829409599304,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039411825127899,-231.35250854492188,296.4843139648437,0.5476829409599304,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.083256646990776,-2084.33154296875,304.1457214355469,0.7782132029533386,0.1390147507190704,0.1321580708026886,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5476829409599304,0.050000000745058,0.2289236187934875,291.1200866699219,291.1499938964844,271.8233337402344,270.21075439453125,284.1159362792969,293.5326538085937,291.1202392578125,1.0,0.1593515574932098,0.9667163491249084,0.9667163491249084,1.0,1.0,-0.5889990329742432,0.2557750046253204,0.3332240283489227,0.0855508297681808,0.0,0.0,0.1368534564971923,24.77203750610352,25.0,1.1095850467681885,-4166.46826171875,36.42756271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,304.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0928304567933082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133728846907615,0.1133771166205406,-4.230066224408802e-06,0.0,9.421111462870611e-05,0.0,0.0,4.402646064758301,0.0,0.0,0.0,0.2717717587947845,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027904820162802,-212.1327972412109,294.940673828125,0.5476829409599304,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039411825127899,-231.35250854492188,296.4843139648437,0.5476829409599304,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.083256646990776,-2084.33154296875,304.1457214355469,0.7782132029533386,0.1390147507190704,0.1321580708026886,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5476829409599304,0.050000000745058,0.2289236187934875,291.1200866699219,291.1499938964844,271.8233337402344,270.21075439453125,284.1159362792969,293.5326538085937,291.1202392578125,1.0,0.1593515574932098,0.9667163491249084,0.9667163491249084,1.0,1.0,-0.5889990329742432,0.2557750046253204,0.3332240283489227,0.0855508297681808,0.0,0.0,0.1368534564971923,24.77203750610352,25.0,1.1095850467681885,-4166.46826171875,36.42756271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,304.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0928304567933082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133728846907615,0.1133771166205406,-4.230066224408802e-06,0.0,9.421111462870611e-05,0.0,0.0,4.402646064758301,0.0,0.0,0.0,0.2717717587947845,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0028018716257065,-212.98776245117188,294.9564514160156,0.5478097796440125,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478097796440125,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039247781969606,-230.42605590820312,296.46319580078125,0.5478097796440125,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842683836817741,-2104.106689453125,304.1454772949219,0.7808929681777954,0.1403671950101852,0.1334214210510254,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478097796440125,0.050000000745058,0.228919044137001,291.1207580566406,291.1499938964844,271.76666259765625,270.1719665527344,284.0733642578125,293.5008850097656,291.1208801269531,1.0,0.1594689637422561,0.9670013785362244,0.9670013785362244,1.0,1.0,-0.5905065536499023,0.2564312517642975,0.3340753316879272,0.0858292207121849,0.0,0.0,0.1407059133052826,24.759502410888672,25.0,0.92856365442276,-4202.65283203125,36.56778335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,304.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0936982408165931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115094393491745,0.115098625421524,-4.232864284858806e-06,0.0,9.50918038142845e-05,0.0,0.0,4.473936557769775,0.0,0.0,0.0,0.2720441520214081,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0028018716257065,-212.98776245117188,294.9564514160156,0.5478097796440125,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478097796440125,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039247781969606,-230.42605590820312,296.46319580078125,0.5478097796440125,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842683836817741,-2104.106689453125,304.1454772949219,0.7808929681777954,0.1403671950101852,0.1334214210510254,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5478097796440125,0.050000000745058,0.228919044137001,291.1207580566406,291.1499938964844,271.76666259765625,270.1719665527344,284.0733642578125,293.5008850097656,291.1208801269531,1.0,0.1594689637422561,0.9670013785362244,0.9670013785362244,1.0,1.0,-0.5905065536499023,0.2564312517642975,0.3340753316879272,0.0858292207121849,0.0,0.0,0.1407059133052826,24.759502410888672,25.0,0.92856365442276,-4202.65283203125,36.56778335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,304.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0936982408165931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115094393491745,0.115098625421524,-4.232864284858806e-06,0.0,9.50918038142845e-05,0.0,0.0,4.473936557769775,0.0,0.0,0.0,0.2720441520214081,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028149315621703,-213.96881103515625,294.9744873046875,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479398965835571,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039103152230381,-229.6080322265625,296.444580078125,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853215605020523,-2124.717041015625,304.1452331542969,0.7836737632751465,0.1417737901210785,0.1347374618053436,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12139892578125,291.1499938964844,271.7099914550781,270.1338806152344,284.0319519042969,293.4710693359375,291.1215209960937,1.0,0.1595924794673919,0.9672805070877076,0.9672805070877076,1.0,1.0,-0.5920771360397339,0.2571130990982055,0.3349640667438507,0.0861228555440902,0.0,0.0,0.1444761008024215,24.746925354003903,25.0,0.8831833004951477,-4238.869140625,36.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.0945624262094497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168048754334449,0.116809107363224,-4.235661435814109e-06,0.0,9.596884046914056e-05,0.0,0.0,4.544946670532227,0.0,0.0,0.0,0.2723156213760376,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028149315621703,-213.96881103515625,294.9744873046875,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479398965835571,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039103152230381,-229.6080322265625,296.444580078125,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853215605020523,-2124.717041015625,304.1452331542969,0.7836737632751465,0.1417737901210785,0.1347374618053436,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12139892578125,291.1499938964844,271.7099914550781,270.1338806152344,284.0319519042969,293.4710693359375,291.1215209960937,1.0,0.1595924794673919,0.9672805070877076,0.9672805070877076,1.0,1.0,-0.5920771360397339,0.2571130990982055,0.3349640667438507,0.0861228555440902,0.0,0.0,0.1444761008024215,24.746925354003903,25.0,0.8831833004951477,-4238.869140625,36.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.0945624262094497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168048754334449,0.116809107363224,-4.235661435814109e-06,0.0,9.596884046914056e-05,0.0,0.0,4.544946670532227,0.0,0.0,0.0,0.2723156213760376,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028296161908656,-215.0720672607422,294.9947509765625,0.5480718612670898,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480718612670898,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038977307267487,-228.8948211669922,296.4284362792969,0.5480718612670898,0.050000000745058,0.0356423296034336,293.1054992675781,297.1499938964844,293.1499938964844,0.0864120051264762,-2146.07861328125,304.1449890136719,0.7865415811538696,0.1432296931743621,0.1361012905836105,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480718612670898,0.050000000745058,0.2289096266031265,291.1220397949219,291.1499938964844,271.6533203125,270.0964050292969,283.9916687011719,293.443115234375,291.1221923828125,1.0,0.1597220748662948,0.967559576034546,0.967559576034546,1.0,1.0,-0.5937049388885498,0.2578181326389313,0.3358868360519409,0.0864308327436447,0.0,0.0,0.1481572836637497,24.73454666137696,25.0,0.9058120846748352,-4275.04345703125,36.86822128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.0954199805855751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118500180542469,0.1185044199228286,-4.23845267505385e-06,0.0,9.68391468632035e-05,0.0,0.0,4.615504741668701,0.0,0.0,0.0,0.2725855708122253,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028296161908656,-215.0720672607422,294.9947509765625,0.5480718612670898,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480718612670898,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038977307267487,-228.8948211669922,296.4284362792969,0.5480718612670898,0.050000000745058,0.0356423296034336,293.1054992675781,297.1499938964844,293.1499938964844,0.0864120051264762,-2146.07861328125,304.1449890136719,0.7865415811538696,0.1432296931743621,0.1361012905836105,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5480718612670898,0.050000000745058,0.2289096266031265,291.1220397949219,291.1499938964844,271.6533203125,270.0964050292969,283.9916687011719,293.443115234375,291.1221923828125,1.0,0.1597220748662948,0.967559576034546,0.967559576034546,1.0,1.0,-0.5937049388885498,0.2578181326389313,0.3358868360519409,0.0864308327436447,0.0,0.0,0.1481572836637497,24.73454666137696,25.0,0.9058120846748352,-4275.04345703125,36.86822128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.0954199805855751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118500180542469,0.1185044199228286,-4.23845267505385e-06,0.0,9.68391468632035e-05,0.0,0.0,4.615504741668701,0.0,0.0,0.0,0.2725855708122253,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028375650290399,-215.66925048828125,295.0057067871094,0.5481382608413696,0.050000000745058,0.0458253771066665,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5481382608413696,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.0038921383675187,-228.57733154296875,296.4212951660156,0.5481382608413696,0.050000000745058,0.035641960799694,293.10455322265625,297.1499938964844,293.1499938964844,0.0869703739881515,-2157.024169921875,304.1448974609375,0.7880047559738159,0.1439750790596008,0.1368000954389572,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5481382608413696,0.050000000745058,0.2289072424173355,291.1224060058594,291.1499938964844,271.625,270.077880859375,283.971923828125,293.4298095703125,291.1225280761719,1.0,0.1597891449928283,0.9676991105079652,0.9676991105079652,1.0,1.0,-0.5945391058921814,0.2581788301467895,0.3363602757453918,0.0865899845957756,0.0,0.0,0.1499623954296112,24.72848129272461,25.0,0.9222899079322816,-4293.08740234375,36.94731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363098144531,304.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.0958454087376594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193406283855438,0.1193448677659034,-4.239844201947562e-06,0.0,9.727090218802914e-05,0.0,0.0,4.650550365447998,0.0,0.0,0.0,0.2727197110652923,4.0,0.0,1.0
