time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028458905871957,-216.2947235107422,295.0171813964844,0.548204779624939,0.050000000745058,0.045824896544218,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.548204779624939,0.050000000745058,0.0482558235526084,293.2348937988281,297.1499938964844,293.1499938964844,0.0038869783747941,-228.28404235839844,296.4147033691406,0.548204779624939,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875365063548088,-2168.126220703125,304.1448059082031,0.7894843220710754,0.1447308361530304,0.1375088393688202,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.548204779624939,0.050000000745058,0.2289048582315445,291.12274169921875,291.1499938964844,271.5966796875,270.0595092773437,283.9524230957031,293.4169006347656,291.1228942871094,1.0,0.1598576158285141,0.9678348898887634,0.9678348898887634,1.0,1.0,-0.5953851938247681,0.2585442364215851,0.3368409276008606,0.0867522358894348,0.0,0.0,0.1517451554536819,24.722511291503903,25.0,0.934649646282196,-4311.1005859375,37.02785873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,304.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.580078125,18000.0,0.0,0.0,0.0962684080004692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201765015721321,0.1201807484030723,-4.241231636115117e-06,0.0,9.77001982391812e-05,0.0,0.0,4.68544864654541,0.0,0.0,0.0,0.2728533744812011,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028637151699513,-217.6338348388672,295.041748046875,0.5483380556106567,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483380556106567,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038780025206506,-227.77291870117188,296.4032592773437,0.5483380556106567,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0886922180652618,-2190.80029296875,304.14459228515625,0.7924906015396118,0.1462732404470443,0.1389561593532562,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483380556106567,0.050000000745058,0.2289000749588012,291.1234130859375,291.1499938964844,271.5400085449219,270.0230712890625,283.91412353515625,293.3923034667969,291.1235656738281,1.0,0.159998819231987,0.9681063890457152,0.9681063890457152,1.0,1.0,-0.5971131324768066,0.259289413690567,0.3378236889839172,0.0870862081646919,0.0,0.0,0.1552414000034332,24.710901260375977,25.0,0.9353435039520264,-4347.0009765625,37.19333267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,304.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.0971059650182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218325719237327,0.1218368113040924,-4.2439928620297e-06,0.0,9.855021198745816e-05,0.0,0.0,4.754719734191895,0.0,0.0,0.0,0.273118793964386,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028637151699513,-217.6338348388672,295.041748046875,0.5483380556106567,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483380556106567,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038780025206506,-227.77291870117188,296.4032592773437,0.5483380556106567,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0886922180652618,-2190.80029296875,304.14459228515625,0.7924906015396118,0.1462732404470443,0.1389561593532562,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483380556106567,0.050000000745058,0.2289000749588012,291.1234130859375,291.1499938964844,271.5400085449219,270.0230712890625,283.91412353515625,293.3923034667969,291.1235656738281,1.0,0.159998819231987,0.9681063890457152,0.9681063890457152,1.0,1.0,-0.5971131324768066,0.259289413690567,0.3378236889839172,0.0870862081646919,0.0,0.0,0.1552414000034332,24.710901260375977,25.0,0.9353435039520264,-4347.0009765625,37.19333267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,304.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.0971059650182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218325719237327,0.1218368113040924,-4.2439928620297e-06,0.0,9.855021198745816e-05,0.0,0.0,4.754719734191895,0.0,0.0,0.0,0.273118793964386,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028830531518906,-219.086654663086,295.0683288574219,0.5484712719917297,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484712719917297,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038707538042217,-227.35906982421875,296.3940734863281,0.5484712719917297,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898769199848175,-2214.05322265625,304.1444396972656,0.7955507040023804,0.1478535830974578,0.1404399573802948,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484712719917297,0.050000000745058,0.2288953065872192,291.12408447265625,291.1499938964844,271.4833374023437,269.9870910644531,283.87677001953125,293.3692626953125,291.12420654296875,1.0,0.160145416855812,0.9683778285980223,0.9683778285980223,1.0,1.0,-0.5988848209381104,0.2600520551204681,0.3388327956199646,0.0874320715665817,0.0,0.0,0.1586517244577407,24.69974708557129,25.0,0.9011507630348206,-4382.73486328125,37.36432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,304.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.0979317650198936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123469203710556,0.1234734505414962,-4.2467368075449485e-06,0.0,9.938829316524787e-05,0.0,0.0,4.823347091674805,0.0,0.0,0.0,0.2733819186687469,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028830531518906,-219.086654663086,295.0683288574219,0.5484712719917297,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484712719917297,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038707538042217,-227.35906982421875,296.3940734863281,0.5484712719917297,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898769199848175,-2214.05322265625,304.1444396972656,0.7955507040023804,0.1478535830974578,0.1404399573802948,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5484712719917297,0.050000000745058,0.2288953065872192,291.12408447265625,291.1499938964844,271.4833374023437,269.9870910644531,283.87677001953125,293.3692626953125,291.12420654296875,1.0,0.160145416855812,0.9683778285980223,0.9683778285980223,1.0,1.0,-0.5988848209381104,0.2600520551204681,0.3388327956199646,0.0874320715665817,0.0,0.0,0.1586517244577407,24.69974708557129,25.0,0.9011507630348206,-4382.73486328125,37.36432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,304.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.0979317650198936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123469203710556,0.1234734505414962,-4.2467368075449485e-06,0.0,9.938829316524787e-05,0.0,0.0,4.823347091674805,0.0,0.0,0.0,0.2733819186687469,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029038875363767,-220.65196228027344,295.096923828125,0.5486043095588684,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5486043095588684,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038652080111205,-227.0413818359375,296.3870849609375,0.5486043095588684,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910890251398086,-2237.848388671875,304.1442565917969,0.7986563444137573,0.1494693160057068,0.1419577449560165,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5486043095588684,0.050000000745058,0.2288905531167984,291.12469482421875,291.1499938964844,271.4266662597656,269.95147705078125,283.8403015136719,293.3476867675781,291.12481689453125,1.0,0.160297155380249,0.9686434864997864,0.9686434864997864,1.0,1.0,-0.60069739818573,0.2608307898044586,0.339866578578949,0.0877891778945922,0.0,0.0,0.1619834154844284,24.68906211853028,25.0,0.8388208746910095,-4418.306640625,37.54059219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,304.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.0987454950809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250883042812347,0.1250925660133361,-4.2494648369029164e-06,0.0,0.0001002141216304,0.0,0.0,4.89140510559082,0.0,0.0,0.0,0.2736430168151855,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029038875363767,-220.65196228027344,295.096923828125,0.5486043095588684,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5486043095588684,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038652080111205,-227.0413818359375,296.3870849609375,0.5486043095588684,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910890251398086,-2237.848388671875,304.1442565917969,0.7986563444137573,0.1494693160057068,0.1419577449560165,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5486043095588684,0.050000000745058,0.2288905531167984,291.12469482421875,291.1499938964844,271.4266662597656,269.95147705078125,283.8403015136719,293.3476867675781,291.12481689453125,1.0,0.160297155380249,0.9686434864997864,0.9686434864997864,1.0,1.0,-0.60069739818573,0.2608307898044586,0.339866578578949,0.0877891778945922,0.0,0.0,0.1619834154844284,24.68906211853028,25.0,0.8388208746910095,-4418.306640625,37.54059219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,304.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.0987454950809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250883042812347,0.1250925660133361,-4.2494648369029164e-06,0.0,0.0001002141216304,0.0,0.0,4.89140510559082,0.0,0.0,0.0,0.2736430168151855,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029262420721352,-222.33140563964844,295.12750244140625,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.048251811414957,293.20947265625,297.1499938964844,293.1499938964844,0.0038613872602581,-226.82131958007807,296.3822937011719,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923279076814651,-2262.166259765625,304.14410400390625,0.8018015623092651,0.1511190384626388,0.1435081213712692,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8046875,293.3275451660156,291.1253662109375,1.0,0.1604539155960083,0.9689091444015504,0.9689091444015504,1.0,1.0,-0.6025490760803223,0.2616250514984131,0.3409240543842315,0.0881572812795639,0.0,0.0,0.1652432680130005,24.678857803344727,25.0,0.7565082907676697,-4453.72265625,37.72202301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944580078125,304.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.0995472073554992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266918033361435,0.1266960501670837,-4.252179678587709e-06,0.0,0.0001010277628665,0.0,0.0,4.958970546722412,0.0,0.0,0.0,0.273902416229248,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029262420721352,-222.33140563964844,295.12750244140625,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.048251811414957,293.20947265625,297.1499938964844,293.1499938964844,0.0038613872602581,-226.82131958007807,296.3822937011719,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923279076814651,-2262.166259765625,304.14410400390625,0.8018015623092651,0.1511190384626388,0.1435081213712692,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8046875,293.3275451660156,291.1253662109375,1.0,0.1604539155960083,0.9689091444015504,0.9689091444015504,1.0,1.0,-0.6025490760803223,0.2616250514984131,0.3409240543842315,0.0881572812795639,0.0,0.0,0.1652432680130005,24.678857803344727,25.0,0.7565082907676697,-4453.72265625,37.72202301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944580078125,304.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.0995472073554992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266918033361435,0.1266960501670837,-4.252179678587709e-06,0.0,0.0001010277628665,0.0,0.0,4.958970546722412,0.0,0.0,0.0,0.273902416229248,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029379979241639,-223.21453857421875,295.1435546875,0.5488032698631287,0.050000000745058,0.0458206161856651,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.0038601295091211,-226.74826049804688,296.3807373046875,0.5488032698631287,0.050000000745058,0.035638254135847,293.0958557128906,297.1499938964844,293.1499938964844,0.0929572135210037,-2274.515380859375,304.14404296875,0.8033872842788696,0.1519562304019928,0.1442951560020446,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7872009277344,293.3179931640625,291.1256103515625,1.0,0.1605341285467147,0.9690420031547546,0.9690420031547546,1.0,1.0,-0.6034891605377197,0.2620278000831604,0.3414613604545593,0.0883453637361526,0.0,0.0,0.1668486446142196,24.673938751220703,25.0,0.7131763100624084,-4471.376953125,37.814640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,304.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999437570571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274885386228561,0.1274927854537964,-4.253533461451298e-06,0.0,0.0001014302033581,0.0,0.0,4.992603302001953,0.0,0.0,0.0,0.2740316092967987,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029501121025532,-224.12452697753903,295.1600646972656,0.5488693714141846,0.050000000745058,0.0458201430737972,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488693714141846,0.050000000745058,0.0482508167624473,293.2030944824219,297.1499938964844,293.1499938964844,0.0038592778146266,-226.69821166992188,296.3796691894531,0.5488693714141846,0.050000000745058,0.0356378890573978,293.09503173828125,297.1499938964844,293.1499938964844,0.0935924872756004,-2286.97802734375,304.1439819335937,0.8049796223640442,0.1528008133172989,0.1450892239809036,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488693714141846,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7699279785156,293.30877685546875,291.1258544921875,1.0,0.160615473985672,0.9691715240478516,0.9691715240478516,1.0,1.0,-0.6044377088546753,0.2624338269233703,0.3420038521289825,0.0885358750820159,0.0,0.0,0.1684400588274002,24.66912651062012,25.0,0.671273410320282,-4489.00732421875,37.90841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471435546875,304.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1003378257155418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282829791307449,0.1282872408628463,-4.254885425325483e-06,0.0,0.0001018301336443,0.0,0.0,5.026179313659668,0.0,0.0,0.0,0.2741605937480926,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.002975865965709,-226.05604553222656,295.1952514648437,0.5490045547485352,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038590871263295,-226.68104553222656,296.379638671875,0.5490045547485352,0.050000000745058,0.0356371402740478,293.0933837890625,297.1499938964844,293.1499938964844,0.0948870256543159,-2312.353271484375,304.1438293457031,0.8081780076026917,0.1545315235853195,0.1467092782258987,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490045547485352,0.050000000745058,0.2288762927055359,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.126708984375,1.0,0.1607817411422729,0.9694305658340454,0.9694305658340454,1.0,1.0,-0.6063728928565979,0.2632612884044647,0.3431115746498108,0.0889268592000007,0.0,0.0,0.1715376675128936,24.65935134887696,25.0,1.4365419149398804,-4523.17138671875,38.10030746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1011179089546203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298541277647018,0.1298583894968032,-4.257583896105643e-06,0.0,0.0001026218233164,0.0,0.0,5.092719554901123,0.0,0.0,0.0,0.274416446685791,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.002975865965709,-226.05604553222656,295.1952514648437,0.5490045547485352,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038590871263295,-226.68104553222656,296.379638671875,0.5490045547485352,0.050000000745058,0.0356371402740478,293.0933837890625,297.1499938964844,293.1499938964844,0.0948870256543159,-2312.353271484375,304.1438293457031,0.8081780076026917,0.1545315235853195,0.1467092782258987,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490045547485352,0.050000000745058,0.2288762927055359,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.126708984375,1.0,0.1607817411422729,0.9694305658340454,0.9694305658340454,1.0,1.0,-0.6063728928565979,0.2632612884044647,0.3431115746498108,0.0889268592000007,0.0,0.0,0.1715376675128936,24.65935134887696,25.0,1.4365419149398804,-4523.17138671875,38.10030746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1011179089546203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298541277647018,0.1298583894968032,-4.257583896105643e-06,0.0,0.0001026218233164,0.0,0.0,5.092719554901123,0.0,0.0,0.0,0.274416446685791,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030037129763513,-228.1354522705078,295.23388671875,0.549148440361023,0.050000000745058,0.0458181574940681,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.549148440361023,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038606999441981,-226.7574462890625,296.3827819824219,0.549148440361023,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.096222199499607,-2338.48193359375,304.1436462402344,0.8113915324211121,0.1563235819339752,0.1483885496854782,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.549148440361023,0.050000000745058,0.2288711816072464,291.12811279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.12847900390625,1.0,0.1609531491994857,0.9696896076202391,0.9696896076202391,1.0,1.0,-0.608378529548645,0.2641175985336303,0.344260960817337,0.0893352329730987,0.0,0.0,0.1743514239788055,24.64861297607422,25.0,2.271915435791016,-4555.87109375,38.29930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,304.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1018842831254005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313246935606002,0.1313289552927017,-4.26019823862589e-06,0.0,0.0001033995940815,0.0,0.0,5.155239105224609,0.0,0.0,0.0,0.2746579349040985,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030037129763513,-228.1354522705078,295.23388671875,0.549148440361023,0.050000000745058,0.0458181574940681,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.549148440361023,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038606999441981,-226.7574462890625,296.3827819824219,0.549148440361023,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.096222199499607,-2338.48193359375,304.1436462402344,0.8113915324211121,0.1563235819339752,0.1483885496854782,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.549148440361023,0.050000000745058,0.2288711816072464,291.12811279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.12847900390625,1.0,0.1609531491994857,0.9696896076202391,0.9696896076202391,1.0,1.0,-0.608378529548645,0.2641175985336303,0.344260960817337,0.0893352329730987,0.0,0.0,0.1743514239788055,24.64861297607422,25.0,2.271915435791016,-4555.87109375,38.29930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,304.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1018842831254005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313246935606002,0.1313289552927017,-4.26019823862589e-06,0.0,0.0001033995940815,0.0,0.0,5.155239105224609,0.0,0.0,0.0,0.2746579349040985,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030331641901284,-230.33615112304688,295.2748413085937,0.5492949485778809,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5492949485778809,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038641565479338,-226.94024658203125,296.38824462890625,0.5492949485778809,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975957810878753,-2365.32373046875,304.1434936523437,0.8145936131477356,0.1581551730632782,0.1501101851463318,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5492949485778809,0.050000000745058,0.2288659811019897,291.1296081542969,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1298217773437,1.0,0.1611298620700836,0.9699422121047974,0.9699422121047974,1.0,1.0,-0.610434889793396,0.2649943232536316,0.3454405665397644,0.0897568389773368,0.0,0.0,0.1769626438617706,24.637914657592773,25.0,1.7615453004837036,-4587.1494140625,38.50445175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,304.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1026309430599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132682517170906,0.1326867789030075,-4.262621132511413e-06,0.0,0.0001041573632392,0.0,0.0,5.213092803955078,0.0,0.0,0.0,0.2748819887638092,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030331641901284,-230.33615112304688,295.2748413085937,0.5492949485778809,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5492949485778809,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038641565479338,-226.94024658203125,296.38824462890625,0.5492949485778809,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975957810878753,-2365.32373046875,304.1434936523437,0.8145936131477356,0.1581551730632782,0.1501101851463318,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5492949485778809,0.050000000745058,0.2288659811019897,291.1296081542969,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1298217773437,1.0,0.1611298620700836,0.9699422121047974,0.9699422121047974,1.0,1.0,-0.610434889793396,0.2649943232536316,0.3454405665397644,0.0897568389773368,0.0,0.0,0.1769626438617706,24.637914657592773,25.0,1.7615453004837036,-4587.1494140625,38.50445175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,304.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1026309430599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132682517170906,0.1326867789030075,-4.262621132511413e-06,0.0,0.0001041573632392,0.0,0.0,5.213092803955078,0.0,0.0,0.0,0.2748819887638092,4.0,0.0,1.0
840780,293.0726013183594,297.1499938964844,293.1499938964844,0.0030643541831523,-232.6719207763672,295.3174743652344,0.549440324306488,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.549440324306488,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.003869499778375,-227.2356719970703,296.39556884765625,0.549440324306488,0.050000000745058,0.035634733736515,293.0882263183594,297.1499938964844,293.1499938964844,0.0990017503499984,-2392.7509765625,304.143310546875,0.8177706003189087,0.1600151062011718,0.1518604457378387,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.549440324306488,0.050000000745058,0.2288608253002166,291.1303100585937,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304016113281,1.0,0.1613114774227142,0.9701948165893556,0.9701948165893556,1.0,1.0,-0.6125257015228271,0.2658847570419311,0.3466409742832184,0.0901883393526077,0.0,0.0,0.1795316785573959,24.627819061279297,25.0,0.8485054969787598,-4618.30322265625,38.71466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.10335473716259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340148746967315,0.1340191513299942,-4.264946255716495e-06,0.0,0.000104891922092,0.0,0.0,5.269908905029297,0.0,0.0,0.0,0.2751012444496155,4.0,0.0,1.0
840840,293.0726013183594,297.1499938964844,293.1499938964844,0.0030643541831523,-232.6719207763672,295.3174743652344,0.549440324306488,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.549440324306488,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.003869499778375,-227.2356719970703,296.39556884765625,0.549440324306488,0.050000000745058,0.035634733736515,293.0882263183594,297.1499938964844,293.1499938964844,0.0990017503499984,-2392.7509765625,304.143310546875,0.8177706003189087,0.1600151062011718,0.1518604457378387,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.549440324306488,0.050000000745058,0.2288608253002166,291.1303100585937,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304016113281,1.0,0.1613114774227142,0.9701948165893556,0.9701948165893556,1.0,1.0,-0.6125257015228271,0.2658847570419311,0.3466409742832184,0.0901883393526077,0.0,0.0,0.1795316785573959,24.627819061279297,25.0,0.8485054969787598,-4618.30322265625,38.71466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.10335473716259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340148746967315,0.1340191513299942,-4.264946255716495e-06,0.0,0.000104891922092,0.0,0.0,5.269908905029297,0.0,0.0,0.0,0.2751012444496155,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030806357972323,-233.8925170898437,295.3394470214844,0.5495121479034424,0.050000000745058,0.0458155758678913,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5495121479034424,0.050000000745058,0.048246007412672,293.1734313964844,297.1499938964844,293.1499938964844,0.0038729142397642,-227.4271240234375,296.3999938964844,0.5495121479034424,0.050000000745058,0.0356343351304531,293.0874328613281,297.1499938964844,293.1499938964844,0.0997158586978912,-2406.6572265625,304.1432189941406,0.8193516135215759,0.1609547883272171,0.1527451276779174,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5495121479034424,0.050000000745058,0.2288582772016525,291.13043212890625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.283935546875,291.1304626464844,1.0,0.1614041328430175,0.9703211188316344,0.9703211188316344,1.0,1.0,-0.6135826706886292,0.2663345336914062,0.3472481369972229,0.0904075056314468,0.0,0.0,0.1808224767446518,24.62306404113769,25.0,0.4492133855819702,-4634.0361328125,38.82161712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,304.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1037080436944961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346862316131591,0.1346905082464218,-4.266107225703308e-06,0.0,0.0001052504812832,0.0,0.0,5.298565864562988,0.0,0.0,0.0,0.2752116322517395,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030972687527537,-235.13967895507807,295.3618469238281,0.5495835542678833,0.050000000745058,0.0458150692284107,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495835542678833,0.050000000745058,0.0482454746961593,293.17010498046875,297.1499938964844,293.1499938964844,0.0038767426740378,-227.64260864257807,296.4048767089844,0.5495835542678833,0.050000000745058,0.0356339439749717,293.0866394042969,297.1499938964844,293.1499938964844,0.1004358306527137,-2420.65869140625,304.1431579589844,0.820927619934082,0.1618996113538742,0.1536347717046737,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495835542678833,0.050000000745058,0.2288557589054107,291.1304626464844,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2815856933594,291.1304626464844,1.0,0.1614978015422821,0.970443606376648,0.970443606376648,1.0,1.0,-0.6146455407142639,0.2667865753173828,0.3478589951992035,0.0906285047531127,0.0,0.0,0.1821224093437194,24.61847305297852,25.0,0.1195585951209068,-4649.90771484375,38.92958831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,304.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.1040571630001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135364681482315,0.1353689581155777,-4.2672763811424375e-06,0.0,0.0001056047985912,0.0,0.0,5.327548027038574,0.0,0.0,0.0,0.2753232419490814,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031317104585468,-237.72186279296875,295.4079895019531,0.549724817276001,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.549724817276001,0.050000000745058,0.0482444241642952,293.1634826660156,297.1499938964844,293.1499938964844,0.0038857290055602,-228.1498107910156,296.4162292480469,0.549724817276001,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018932610750198,-2448.937744140625,304.1430053710937,0.8240709900856018,0.1638049185276031,0.155429258942604,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.549724817276001,0.050000000745058,0.2288507670164108,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302490234375,1.0,0.1616882383823394,0.9706887006759644,0.9706887006759644,1.0,1.0,-0.6167897582054138,0.2676978409290313,0.34909188747406,0.0910763069987297,0.0,0.0,0.1847579926252365,24.609813690185547,25.0,-0.2889901101589203,-4682.126953125,39.14870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,304.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.104744903743267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367493718862533,0.136753648519516,-4.2696633499872405e-06,0.0,0.0001063027593772,0.0,0.0,5.386788845062256,0.0,0.0,0.0,0.2755513191223144,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031317104585468,-237.72186279296875,295.4079895019531,0.549724817276001,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.549724817276001,0.050000000745058,0.0482444241642952,293.1634826660156,297.1499938964844,293.1499938964844,0.0038857290055602,-228.1498107910156,296.4162292480469,0.549724817276001,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018932610750198,-2448.937744140625,304.1430053710937,0.8240709900856018,0.1638049185276031,0.155429258942604,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.549724817276001,0.050000000745058,0.2288507670164108,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302490234375,1.0,0.1616882383823394,0.9706887006759644,0.9706887006759644,1.0,1.0,-0.6167897582054138,0.2676978409290313,0.34909188747406,0.0910763069987297,0.0,0.0,0.1847579926252365,24.609813690185547,25.0,-0.2889901101589203,-4682.126953125,39.14870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,304.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.104744903743267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367493718862533,0.136753648519516,-4.2696633499872405e-06,0.0,0.0001063027593772,0.0,0.0,5.386788845062256,0.0,0.0,0.0,0.2755513191223144,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031677025835961,-240.418197631836,295.45611572265625,0.5498641133308411,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498641133308411,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038964613340795,-228.75572204589844,296.42974853515625,0.5498641133308411,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033715009689331,-2477.5322265625,304.14288330078125,0.8272091746330261,0.1657296866178512,0.1572424918413162,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498641133308411,0.050000000745058,0.2288458496332168,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618825793266296,0.9709337949752808,0.9709337949752808,1.0,1.0,-0.6189565658569336,0.2686179578304291,0.3503386080265045,0.0915313735604286,0.0,0.0,0.1874382644891739,24.6018123626709,25.0,-0.4128047227859497,-4714.9365234375,39.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.105424590408802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381726861000061,0.1381769627332687,-4.2721267163869925e-06,0.0,0.0001069925565388,0.0,0.0,5.447816848754883,0.0,0.0,0.0,0.2757863998413086,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031677025835961,-240.418197631836,295.45611572265625,0.5498641133308411,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498641133308411,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038964613340795,-228.75572204589844,296.42974853515625,0.5498641133308411,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033715009689331,-2477.5322265625,304.14288330078125,0.8272091746330261,0.1657296866178512,0.1572424918413162,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498641133308411,0.050000000745058,0.2288458496332168,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618825793266296,0.9709337949752808,0.9709337949752808,1.0,1.0,-0.6189565658569336,0.2686179578304291,0.3503386080265045,0.0915313735604286,0.0,0.0,0.1874382644891739,24.6018123626709,25.0,-0.4128047227859497,-4714.9365234375,39.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.105424590408802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381726861000061,0.1381769627332687,-4.2721267163869925e-06,0.0,0.0001069925565388,0.0,0.0,5.447816848754883,0.0,0.0,0.0,0.2757863998413086,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032051934394985,-243.2232360839844,295.5061950683594,0.5500016808509827,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5500016808509827,0.050000000745058,0.0482423640787601,293.1503295898437,297.1499938964844,293.1499938964844,0.0039089005440473,-229.4569091796875,296.44549560546875,0.5500016808509827,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.1048683449625969,-2506.3955078125,304.14276123046875,0.8303491473197937,0.1676723957061767,0.1590729653835296,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5500016808509827,0.050000000745058,0.2288410067558288,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297607421875,1.0,0.1620805412530899,0.9711716771125792,0.9711716771125792,1.0,1.0,-0.6211442351341248,0.2695460915565491,0.3515981435775757,0.0919931679964065,0.0,0.0,0.1901509016752243,24.59440994262696,25.0,-0.3654932379722595,-4748.2041015625,39.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,304.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1061035394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396300494670868,0.1396343261003494,-4.274666935089044e-06,0.0,0.0001076816042768,0.0,0.0,5.510457992553711,0.0,0.0,0.0,0.2760279476642608,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032051934394985,-243.2232360839844,295.5061950683594,0.5500016808509827,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5500016808509827,0.050000000745058,0.0482423640787601,293.1503295898437,297.1499938964844,293.1499938964844,0.0039089005440473,-229.4569091796875,296.44549560546875,0.5500016808509827,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.1048683449625969,-2506.3955078125,304.14276123046875,0.8303491473197937,0.1676723957061767,0.1590729653835296,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5500016808509827,0.050000000745058,0.2288410067558288,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297607421875,1.0,0.1620805412530899,0.9711716771125792,0.9711716771125792,1.0,1.0,-0.6211442351341248,0.2695460915565491,0.3515981435775757,0.0919931679964065,0.0,0.0,0.1901509016752243,24.59440994262696,25.0,-0.3654932379722595,-4748.2041015625,39.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,304.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1061035394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396300494670868,0.1396343261003494,-4.274666935089044e-06,0.0,0.0001076816042768,0.0,0.0,5.510457992553711,0.0,0.0,0.0,0.2760279476642608,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032441806979477,-246.13584899902344,295.5583190917969,0.5501377582550049,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501377582550049,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039230505935847,-230.25303649902344,296.4635314941406,0.5501377582550049,0.050000000745058,0.0356309004127979,293.0812683105469,297.1499938964844,293.1499938964844,0.1063825562596321,-2535.501953125,304.14263916015625,0.833496630191803,0.1696318984031677,0.1609195619821548,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501377582550049,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.12957763671875,1.0,0.1622818708419799,0.971409559249878,0.971409559249878,1.0,1.0,-0.6233513355255127,0.2704817652702331,0.3528695404529571,0.0924614369869232,0.0,0.0,0.1928829252719879,24.587549209594727,25.0,-0.2622579038143158,-4781.7978515625,39.82931900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,304.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067883893847465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411148607730865,0.1411191374063491,-4.277274911146378e-06,0.0,0.0001083766401279,0.0,0.0,5.5744404792785645,0.0,0.0,0.0,0.2762749791145324,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032441806979477,-246.13584899902344,295.5583190917969,0.5501377582550049,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501377582550049,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039230505935847,-230.25303649902344,296.4635314941406,0.5501377582550049,0.050000000745058,0.0356309004127979,293.0812683105469,297.1499938964844,293.1499938964844,0.1063825562596321,-2535.501953125,304.14263916015625,0.833496630191803,0.1696318984031677,0.1609195619821548,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501377582550049,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.12957763671875,1.0,0.1622818708419799,0.971409559249878,0.971409559249878,1.0,1.0,-0.6233513355255127,0.2704817652702331,0.3528695404529571,0.0924614369869232,0.0,0.0,0.1928829252719879,24.587549209594727,25.0,-0.2622579038143158,-4781.7978515625,39.82931900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,304.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067883893847465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411148607730865,0.1411191374063491,-4.277274911146378e-06,0.0,0.0001083766401279,0.0,0.0,5.5744404792785645,0.0,0.0,0.0,0.2762749791145324,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032642122823745,-247.63058471679688,295.5850830078125,0.5502053499221802,0.050000000745058,0.0458106808364391,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502053499221802,0.050000000745058,0.0482408553361892,293.1405334472656,297.1499938964844,293.1499938964844,0.0039307340048253,-230.68478393554688,296.4733581542969,0.5502053499221802,0.050000000745058,0.0356305316090583,293.0806884765625,297.1499938964844,293.1499938964844,0.1071456968784332,-2550.136474609375,304.1426086425781,0.8350741863250732,0.1706172674894333,0.1618483066558838,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502053499221802,0.050000000745058,0.2288338392972946,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601318359375,291.1295166015625,1.0,0.1623836904764175,0.9715284705162048,0.9715284705162048,1.0,1.0,-0.6244614720344543,0.2709521651268005,0.3535092771053314,0.0926978290081024,0.0,0.0,0.1942533254623413,24.584300994873047,25.0,-0.2094264179468155,-4798.69140625,39.94587326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,304.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071344390511512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14186592400074,0.1418702006340026,-4.278600954421563e-06,0.0,0.00010872783605,0.0,0.0,5.60686731338501,0.0,0.0,0.0,0.2764002978801727,4.0,0.0,1.0
