time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032846108078956,-249.1515045166016,295.6123352050781,0.5502725839614868,0.050000000745058,0.0458102077245712,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502725839614868,0.050000000745058,0.0482403561472892,293.13726806640625,297.1499938964844,293.1499938964844,0.0039388425648212,-231.1400146484375,296.4837341308594,0.5502725839614868,0.050000000745058,0.0356301628053188,293.0801086425781,297.1499938964844,293.1499938964844,0.1079127788543701,-2564.823974609375,304.1425476074219,0.8366550207138062,0.1716063618659973,0.1627805531024933,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502725839614868,0.050000000745058,0.2288314700126648,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577209472656,291.1294860839844,1.0,0.162486270070076,0.97164386510849,0.97164386510849,1.0,1.0,-0.6255757808685303,0.2714241445064544,0.3541516363620758,0.0929356217384338,0.0,0.0,0.1956255882978439,24.5811710357666,25.0,-0.1621559709310531,-4815.6396484375,40.06325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976318359375,304.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.107483685016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142622172832489,0.1426264494657516,-4.279940640117275e-06,0.0,0.0001090822770493,0.0,0.0,5.639560222625732,0.0,0.0,0.0,0.2765267193317413,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033265131060034,-252.27183532714844,295.6683044433594,0.5504063367843628,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039563234895467,-232.12033081054688,296.50616455078125,0.5504063367843628,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094586476683616,-2594.354248046875,304.1424560546875,0.8398280143737793,0.1735951602458953,0.1646552383899688,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626935601234436,0.9718746542930604,0.9718746542930604,1.0,1.0,-0.6278167963027954,0.2723729014396667,0.3554438948631286,0.0934154912829399,0.0,0.0,0.1983739584684372,24.57523727416992,25.0,-0.0920204222202301,-4849.69287109375,40.300479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,304.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1081934496760368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441490799188614,0.144153356552124,-4.282659119780874e-06,0.0,0.0001098025968531,0.0,0.0,5.705697059631348,0.0,0.0,0.0,0.2767826616764068,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033265131060034,-252.27183532714844,295.6683044433594,0.5504063367843628,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039563234895467,-232.12033081054688,296.50616455078125,0.5504063367843628,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094586476683616,-2594.354248046875,304.1424560546875,0.8398280143737793,0.1735951602458953,0.1646552383899688,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626935601234436,0.9718746542930604,0.9718746542930604,1.0,1.0,-0.6278167963027954,0.2723729014396667,0.3554438948631286,0.0934154912829399,0.0,0.0,0.1983739584684372,24.57523727416992,25.0,-0.0920204222202301,-4849.69287109375,40.300479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,304.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1081934496760368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441490799188614,0.144153356552124,-4.282659119780874e-06,0.0,0.0001098025968531,0.0,0.0,5.705697059631348,0.0,0.0,0.0,0.2767826616764068,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033698480110615,-255.49331665039065,295.72613525390625,0.5505391359329224,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391359329224,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039754468016326,-233.1912078857422,296.5307006835937,0.5505391359329224,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110193133354187,-2624.0751953125,304.1423645019531,0.8430172204971313,0.1755969524383545,0.1665423810482025,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391359329224,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629034876823425,0.9721054434776306,0.9721054434776306,1.0,1.0,-0.630072832107544,0.2733274400234222,0.3567453622817993,0.0939007103443145,0.0,0.0,0.2011254280805587,24.569698333740234,25.0,-0.0463067702949047,-4883.96142578125,40.54079055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,304.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.10891954600811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456941068172454,0.1456983834505081,-4.285426712158369e-06,0.0,0.0001105394912883,0.0,0.0,5.772794246673584,0.0,0.0,0.0,0.2770425975322723,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033698480110615,-255.49331665039065,295.72613525390625,0.5505391359329224,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391359329224,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039754468016326,-233.1912078857422,296.5307006835937,0.5505391359329224,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110193133354187,-2624.0751953125,304.1423645019531,0.8430172204971313,0.1755969524383545,0.1665423810482025,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391359329224,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629034876823425,0.9721054434776306,0.9721054434776306,1.0,1.0,-0.630072832107544,0.2733274400234222,0.3567453622817993,0.0939007103443145,0.0,0.0,0.2011254280805587,24.569698333740234,25.0,-0.0463067702949047,-4883.96142578125,40.54079055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,304.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.10891954600811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456941068172454,0.1456983834505081,-4.285426712158369e-06,0.0,0.0001105394912883,0.0,0.0,5.772794246673584,0.0,0.0,0.0,0.2770425975322723,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034146374091506,-258.8168640136719,295.7858581542969,0.5506711602210999,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506711602210999,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039962418377399,-234.3539581298828,296.5574035644531,0.5506711602210999,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125943660736084,-2653.978759765625,304.1423034667969,0.8462242484092712,0.1776111721992492,0.1684413701295852,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506711602210999,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631159484386444,0.9723309874534608,0.9723309874534608,1.0,1.0,-0.6323431134223938,0.2742874920368194,0.3580556213855743,0.0943909734487533,0.0,0.0,0.2038777321577072,24.56452178955078,25.0,-0.0128383198752999,-4918.45458984375,40.78411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,304.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.1096634641289711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472561955451965,0.1472604870796203,-4.288242053007707e-06,0.0,0.0001112944737542,0.0,0.0,5.840813636779785,0.0,0.0,0.0,0.2773063778877258,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034146374091506,-258.8168640136719,295.7858581542969,0.5506711602210999,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506711602210999,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039962418377399,-234.3539581298828,296.5574035644531,0.5506711602210999,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125943660736084,-2653.978759765625,304.1423034667969,0.8462242484092712,0.1776111721992492,0.1684413701295852,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506711602210999,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631159484386444,0.9723309874534608,0.9723309874534608,1.0,1.0,-0.6323431134223938,0.2742874920368194,0.3580556213855743,0.0943909734487533,0.0,0.0,0.2038777321577072,24.56452178955078,25.0,-0.0128383198752999,-4918.45458984375,40.78411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,304.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.1096634641289711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472561955451965,0.1472604870796203,-4.288242053007707e-06,0.0,0.0001112944737542,0.0,0.0,5.840813636779785,0.0,0.0,0.0,0.2773063778877258,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034608941059559,-262.2426147460937,295.8473815917969,0.5508025884628296,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508025884628296,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040187132544815,-235.6085205078125,296.58624267578125,0.5508025884628296,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141833364963531,-2684.054931640625,304.1422119140625,0.8494496941566467,0.1796370595693588,0.1703514754772186,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508025884628296,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633307784795761,0.9725565314292908,0.9725565314292908,1.0,1.0,-0.6346268057823181,0.2752527594566345,0.359374076128006,0.0948861241340637,0.0,0.0,0.2066292464733123,24.559669494628903,25.0,-0.0258659459650516,-4952.97265625,41.03032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.564453125,18000.0,0.0,0.0,0.1104252487421035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488342881202697,0.1488385796546936,-4.291103778086836e-06,0.0,0.0001120675879064,0.0,0.0,5.9097161293029785,0.0,0.0,0.0,0.2775738835334778,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034608941059559,-262.2426147460937,295.8473815917969,0.5508025884628296,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508025884628296,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040187132544815,-235.6085205078125,296.58624267578125,0.5508025884628296,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141833364963531,-2684.054931640625,304.1422119140625,0.8494496941566467,0.1796370595693588,0.1703514754772186,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508025884628296,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633307784795761,0.9725565314292908,0.9725565314292908,1.0,1.0,-0.6346268057823181,0.2752527594566345,0.359374076128006,0.0948861241340637,0.0,0.0,0.2066292464733123,24.559669494628903,25.0,-0.0258659459650516,-4952.97265625,41.03032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.564453125,18000.0,0.0,0.0,0.1104252487421035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488342881202697,0.1488385796546936,-4.291103778086836e-06,0.0,0.0001120675879064,0.0,0.0,5.9097161293029785,0.0,0.0,0.0,0.2775738835334778,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034845632035285,-263.9934387207031,295.8788452148437,0.5508680939674377,0.050000000745058,0.0458060316741466,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508680939674377,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.0040305880829691,-236.27120971679688,296.6014709472656,0.5508680939674377,0.050000000745058,0.0356269143521785,293.0758056640625,297.1499938964844,293.1499938964844,0.1149835586547851,-2699.168212890625,304.1421813964844,0.851069450378418,0.1806542873382568,0.1713106334209442,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508680939674377,0.050000000745058,0.2288106232881546,291.1293334960937,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1293029785156,1.0,0.1634390503168106,0.9726693034172058,0.9726693034172058,1.0,1.0,-0.6357735991477966,0.275737315416336,0.3600363135337829,0.0951354876160621,0.0,0.0,0.2080118656158447,24.55735969543457,25.0,-0.1601622998714447,-4970.12255859375,41.154518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1108123362064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496311277151107,0.1496354192495346,-4.292553057894111e-06,0.0,0.0001124604314099,0.0,0.0,5.944575309753418,0.0,0.0,0.0,0.2777093350887298,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0035086213611066,-265.7713317871094,295.9107360839844,0.5509334802627563,0.050000000745058,0.0458055771887302,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509334802627563,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.004042905755341,-236.95822143554688,296.6171875,0.5509334802627563,0.050000000745058,0.0356265604496002,293.07537841796875,297.1499938964844,293.1499938964844,0.1157874092459678,-2714.327880859375,304.1421203613281,0.8526938557624817,0.1816743314266204,0.1722723990678787,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509334802627563,0.050000000745058,0.2288083434104919,291.1292419433594,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.1292419433594,1.0,0.1635478883981704,0.9727771282196044,0.9727771282196044,1.0,1.0,-0.6369235515594482,0.2762230336666107,0.3607005178928375,0.0953859314322471,0.0,0.0,0.2094049751758575,24.55512237548828,25.0,-0.074358157813549,-4988.20166015625,41.2794075012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1112033650279045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504379659891128,0.1504422575235366,-4.29401961810072e-06,0.0,0.0001128572766901,0.0,0.0,5.97991418838501,0.0,0.0,0.0,0.2778466343879699,4.0,0.0,1.0
842220,293.00152587890625,297.1499938964844,293.1499938964844,0.0035577055532485,-269.3839111328125,295.9762268066406,0.5510640740394592,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040686368010938,-238.38381958007807,296.65057373046875,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173959672451019,-2744.578369140625,304.14208984375,0.8559553623199463,0.1837216764688491,0.17420294880867,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.130126953125,1.0,0.1637670248746872,0.9729927182197572,0.9729927182197572,1.0,1.0,-0.6392318606376648,0.2771977484226227,0.3620341122150421,0.0958900228142738,0.0,0.0,0.2120762020349502,24.55082321166992,25.0,1.5379372835159302,-5027.1865234375,41.53115463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1120029911398887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520342081785202,0.152038499712944,-4.296987754059956e-06,0.0,0.0001136688006226,0.0,0.0,6.050049304962158,0.0,0.0,0.0,0.2781195938587188,4.0,0.0,1.0
842280,293.00152587890625,297.1499938964844,293.1499938964844,0.0035577055532485,-269.3839111328125,295.9762268066406,0.5510640740394592,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040686368010938,-238.38381958007807,296.65057373046875,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173959672451019,-2744.578369140625,304.14208984375,0.8559553623199463,0.1837216764688491,0.17420294880867,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.130126953125,1.0,0.1637670248746872,0.9729927182197572,0.9729927182197572,1.0,1.0,-0.6392318606376648,0.2771977484226227,0.3620341122150421,0.0958900228142738,0.0,0.0,0.2120762020349502,24.55082321166992,25.0,1.5379372835159302,-5027.1865234375,41.53115463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1120029911398887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520342081785202,0.152038499712944,-4.296987754059956e-06,0.0,0.0001136688006226,0.0,0.0,6.050049304962158,0.0,0.0,0.0,0.2781195938587188,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036080149002373,-273.0641174316406,296.0443725585937,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.004095765762031,-239.8723297119141,296.6868591308594,0.5511943697929382,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190027743577957,-2774.681640625,304.1420288085937,0.8592328429222107,0.1857783943414688,0.1761425286531448,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943697929382,0.050000000745058,0.2287992537021637,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639881432056427,0.9732083678245544,0.9732083678245544,1.0,1.0,-0.6415510177612305,0.2781767249107361,0.3633742928504944,0.0963982716202735,0.0,0.0,0.2143668681383133,24.546777725219727,25.0,2.496711254119873,-5063.5009765625,41.78551864624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1128323525190353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534504443407058,0.1534547358751297,-4.299781721783802e-06,0.0,0.0001145104979514,0.0,0.0,6.112643241882324,0.0,0.0,0.0,0.2783654332160949,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036080149002373,-273.0641174316406,296.0443725585937,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.004095765762031,-239.8723297119141,296.6868591308594,0.5511943697929382,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190027743577957,-2774.681640625,304.1420288085937,0.8592328429222107,0.1857783943414688,0.1761425286531448,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943697929382,0.050000000745058,0.2287992537021637,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639881432056427,0.9732083678245544,0.9732083678245544,1.0,1.0,-0.6415510177612305,0.2781767249107361,0.3633742928504944,0.0963982716202735,0.0,0.0,0.2143668681383133,24.546777725219727,25.0,2.496711254119873,-5063.5009765625,41.78551864624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1128323525190353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534504443407058,0.1534547358751297,-4.299781721783802e-06,0.0,0.0001145104979514,0.0,0.0,6.112643241882324,0.0,0.0,0.0,0.2783654332160949,4.0,0.0,1.0
842460,292.9905700683594,297.1499938964844,293.1499938964844,0.0036597193684428,-276.84686279296875,296.1137084960937,0.5513241291046143,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513241291046143,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041245934553444,-241.460678100586,296.7247314453125,0.5513241291046143,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206307336688041,-2805.11279296875,304.1419677734375,0.8625240325927734,0.1878437399864196,0.1780903041362762,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513241291046143,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.13311767578125,1.0,0.1642111092805862,0.973418951034546,0.973418951034546,1.0,1.0,-0.6438801288604736,0.2791600823402405,0.3647200167179107,0.0969090089201927,0.0,0.0,0.2165314257144928,24.5429744720459,25.0,1.226965308189392,-5097.26611328125,42.04240036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1136747524142265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547449827194214,0.1547492742538452,-4.302282377466327e-06,0.0,0.000115365422971,0.0,0.0,6.169907093048096,0.0,0.0,0.0,0.2785905003547668,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036597193684428,-276.84686279296875,296.1137084960937,0.5513241291046143,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513241291046143,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041245934553444,-241.460678100586,296.7247314453125,0.5513241291046143,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206307336688041,-2805.11279296875,304.1419677734375,0.8625240325927734,0.1878437399864196,0.1780903041362762,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513241291046143,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.13311767578125,1.0,0.1642111092805862,0.973418951034546,0.973418951034546,1.0,1.0,-0.6438801288604736,0.2791600823402405,0.3647200167179107,0.0969090089201927,0.0,0.0,0.2165314257144928,24.5429744720459,25.0,1.226965308189392,-5097.26611328125,42.04240036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1136747524142265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547449827194214,0.1547492742538452,-4.302282377466327e-06,0.0,0.000115365422971,0.0,0.0,6.169907093048096,0.0,0.0,0.0,0.2785905003547668,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037132776342332,-280.7669677734375,296.1840515136719,0.5514535307884216,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535307884216,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041554672643542,-243.1694183349609,296.7640075683594,0.5514535307884216,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222825720906257,-2835.9228515625,304.14190673828125,0.865827739238739,0.1899178773164749,0.1800462305545807,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535307884216,0.050000000745058,0.2287902384996414,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.13287353515625,1.0,0.164435863494873,0.9736295342445374,0.9736295342445374,1.0,1.0,-0.64621901512146,0.2801485359668731,0.3660704493522644,0.0974207893013954,0.0,0.0,0.2187929898500442,24.53937721252441,25.0,-0.3373805284500122,-5130.08447265625,42.30177688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,305.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1145166754722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560862213373184,0.1560905277729034,-4.304756203055149e-06,0.0,0.0001162198677775,0.0,0.0,6.229194164276123,0.0,0.0,0.0,0.278821736574173,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037132776342332,-280.7669677734375,296.1840515136719,0.5514535307884216,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535307884216,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041554672643542,-243.1694183349609,296.7640075683594,0.5514535307884216,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222825720906257,-2835.9228515625,304.14190673828125,0.865827739238739,0.1899178773164749,0.1800462305545807,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535307884216,0.050000000745058,0.2287902384996414,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.13287353515625,1.0,0.164435863494873,0.9736295342445374,0.9736295342445374,1.0,1.0,-0.64621901512146,0.2801485359668731,0.3660704493522644,0.0974207893013954,0.0,0.0,0.2187929898500442,24.53937721252441,25.0,-0.3373805284500122,-5130.08447265625,42.30177688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,305.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1145166754722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560862213373184,0.1560905277729034,-4.304756203055149e-06,0.0,0.0001162198677775,0.0,0.0,6.229194164276123,0.0,0.0,0.0,0.278821736574173,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037405095063149,-282.761962890625,296.2195129394531,0.5515182018280029,0.050000000745058,0.045801505446434,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515182018280029,0.050000000745058,0.0482311882078647,293.0771789550781,297.1499938964844,293.1499938964844,0.0041715260595083,-244.06198120117188,296.7841186523437,0.5515182018280029,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231191009283065,-2851.50244140625,304.141845703125,0.8674839735031128,0.1909582018852234,0.1810272336006164,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515182018280029,0.050000000745058,0.2287880033254623,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.164548859000206,0.9737347960472108,0.9737347960472108,1.0,1.0,-0.6473920941352844,0.2806446850299835,0.3667474091053009,0.097677044570446,0.0,0.0,0.2200172692537307,24.537633895874023,25.0,-1.7174921035766602,-5144.884765625,42.432376861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.1149331033229827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567998975515365,0.1568042039871215,-4.306041773816105e-06,0.0,0.0001166424844996,0.0,0.0,6.260747909545898,0.0,0.0,0.0,0.2789445519447326,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037683174014091,-284.8026123046875,296.25506591796875,0.5515828728675842,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515828728675842,0.050000000745058,0.0482307188212871,293.0740966796875,297.1499938964844,293.1499938964844,0.0041881990619003,-244.9931030273437,296.804443359375,0.5515828728675842,0.050000000745058,0.0356230437755584,293.0719909667969,297.1499938964844,293.1499938964844,0.1239655464887619,-2867.255126953125,304.14178466796875,0.8691433072090149,0.192001074552536,0.1820104718208313,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515828728675842,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646622866392135,0.973836362361908,0.973836362361908,1.0,1.0,-0.6485678553581238,0.2811421155929565,0.3674257397651672,0.0979335531592369,0.0,0.0,0.2213874757289886,24.53592109680176,25.0,-3.039626359939575,-5160.62060546875,42.56361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1153431683778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575863659381866,0.1575906723737716,-4.307412382331677e-06,0.0,0.0001170586547232,0.0,0.0,6.2954936027526855,0.0,0.0,0.0,0.2790793180465698,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038251588121056,-288.968994140625,296.3270874023437,0.5517126321792603,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517126321792603,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.0042229616083204,-246.9345092773437,296.8462219238281,0.5517126321792603,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256739348173141,-2898.986083984375,304.1416931152344,0.8724710941314697,0.1940942406654358,0.1839838176965713,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517126321792603,0.050000000745058,0.2287812680006027,291.12823486328125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.127685546875,1.0,0.1648903340101242,0.9740394353866576,0.9740394353866576,1.0,1.0,-0.6509276628494263,0.2821412086486816,0.3687864243984222,0.0984475463628768,0.0,0.0,0.2244952172040939,24.53253555297852,25.0,-4.030119895935059,-5194.52392578125,42.82796096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,305.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1161491200327873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594114601612091,0.1594157814979553,-4.310576059651794e-06,0.0,0.0001178765887743,0.0,0.0,6.376262664794922,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038251588121056,-288.968994140625,296.3270874023437,0.5517126321792603,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517126321792603,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.0042229616083204,-246.9345092773437,296.8462219238281,0.5517126321792603,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256739348173141,-2898.986083984375,304.1416931152344,0.8724710941314697,0.1940942406654358,0.1839838176965713,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517126321792603,0.050000000745058,0.2287812680006027,291.12823486328125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.127685546875,1.0,0.1648903340101242,0.9740394353866576,0.9740394353866576,1.0,1.0,-0.6509276628494263,0.2821412086486816,0.3687864243984222,0.0984475463628768,0.0,0.0,0.2244952172040939,24.53253555297852,25.0,-4.030119895935059,-5194.52392578125,42.82796096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,305.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1161491200327873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594114601612091,0.1594157814979553,-4.310576059651794e-06,0.0,0.0001178765887743,0.0,0.0,6.376262664794922,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842940,292.9692687988281,297.1499938964844,293.1499938964844,0.0038835022132843,-293.22149658203125,296.4012756347656,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042594256810843,-248.9564666748047,296.8905944824219,0.5518430471420288,0.050000000745058,0.0356216430664062,293.07086181640625,297.1499938964844,293.1499938964844,0.1273870170116424,-2930.69091796875,304.1416015625,0.8758105039596558,0.1961978375911712,0.1859668940305709,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.228776752948761,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.125732421875,1.0,0.1651200205087661,0.9742425084114076,0.9742425084114076,1.0,1.0,-0.65329909324646,0.2831461429595947,0.3701529502868652,0.0989630669355392,0.0,0.0,0.2278807312250137,24.52918815612793,25.0,-2.268373489379883,-5234.76806640625,43.09489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1169482469558715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614812165498733,0.1614855229854583,-4.314314082876081e-06,0.0,0.0001186876106658,0.0,0.0,6.468349933624268,0.0,0.0,0.0,0.2797491550445556,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038835022132843,-293.22149658203125,296.4012756347656,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042594256810843,-248.9564666748047,296.8905944824219,0.5518430471420288,0.050000000745058,0.0356216430664062,293.07086181640625,297.1499938964844,293.1499938964844,0.1273870170116424,-2930.69091796875,304.1416015625,0.8758105039596558,0.1961978375911712,0.1859668940305709,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518430471420288,0.050000000745058,0.228776752948761,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.125732421875,1.0,0.1651200205087661,0.9742425084114076,0.9742425084114076,1.0,1.0,-0.65329909324646,0.2831461429595947,0.3701529502868652,0.0989630669355392,0.0,0.0,0.2278807312250137,24.52918815612793,25.0,-2.268373489379883,-5234.76806640625,43.09489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1169482469558715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614812165498733,0.1614855229854583,-4.314314082876081e-06,0.0,0.0001186876106658,0.0,0.0,6.468349933624268,0.0,0.0,0.0,0.2797491550445556,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039429939351975,-297.5046691894531,296.47906494140625,0.5519739985466003,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739985466003,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042971549555659,-251.01060485839844,296.9388122558594,0.5519739985466003,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290759295225143,-2961.79052734375,304.1416015625,0.8791590332984924,0.1983111649751663,0.1879592984914779,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739985466003,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653513014316558,0.9744388461112976,0.9744388461112976,1.0,1.0,-0.6556817293167114,0.2841565608978271,0.3715251386165619,0.0994800254702568,0.0,0.0,0.2309439778327942,24.525888442993164,25.0,1.9360194206237795,-5277.5234375,43.364383697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177711486816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634940057992935,0.1634983271360397,-4.318282663007267e-06,0.0,0.0001195227450807,0.0,0.0,6.558680057525635,0.0,0.0,0.0,0.2801034450531006,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039429939351975,-297.5046691894531,296.47906494140625,0.5519739985466003,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739985466003,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042971549555659,-251.01060485839844,296.9388122558594,0.5519739985466003,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290759295225143,-2961.79052734375,304.1416015625,0.8791590332984924,0.1983111649751663,0.1879592984914779,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519739985466003,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653513014316558,0.9744388461112976,0.9744388461112976,1.0,1.0,-0.6556817293167114,0.2841565608978271,0.3715251386165619,0.0994800254702568,0.0,0.0,0.2309439778327942,24.525888442993164,25.0,1.9360194206237795,-5277.5234375,43.364383697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177711486816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634940057992935,0.1634983271360397,-4.318282663007267e-06,0.0,0.0001195227450807,0.0,0.0,6.558680057525635,0.0,0.0,0.0,0.2801034450531006,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040033622644841,-301.8221435546875,296.5592956542969,0.5521052479743958,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043360902927815,-253.1141967773437,296.9898376464844,0.5521052479743958,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307640224695205,-2992.768798828125,304.1415710449219,0.882512629032135,0.2004330903291702,0.1899599879980087,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655841618776321,0.9746351838111876,0.9746351838111876,1.0,1.0,-0.6580742597579956,0.2851720154285431,0.3729022443294525,0.0999983847141265,0.0,0.0,0.2335406839847564,24.522680282592773,25.0,2.678074598312378,-5314.90283203125,43.6363639831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186189129948616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652020066976547,0.1652063280344009,-4.321837877796497e-06,0.0,0.0001203831197926,0.0,0.0,6.635844230651856,0.0,0.0,0.0,0.2804099321365356,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040033622644841,-301.8221435546875,296.5592956542969,0.5521052479743958,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043360902927815,-253.1141967773437,296.9898376464844,0.5521052479743958,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307640224695205,-2992.768798828125,304.1415710449219,0.882512629032135,0.2004330903291702,0.1899599879980087,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655841618776321,0.9746351838111876,0.9746351838111876,1.0,1.0,-0.6580742597579956,0.2851720154285431,0.3729022443294525,0.0999983847141265,0.0,0.0,0.2335406839847564,24.522680282592773,25.0,2.678074598312378,-5314.90283203125,43.6363639831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186189129948616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652020066976547,0.1652063280344009,-4.321837877796497e-06,0.0,0.0001203831197926,0.0,0.0,6.635844230651856,0.0,0.0,0.0,0.2804099321365356,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.0040342025458812,-304.02593994140625,296.59979248046875,0.5521709322929382,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.0482264347374439,293.0465087890625,297.1499938964844,293.1499938964844,0.004356293939054,-254.2075042724609,297.0158996582031,0.5521709322929382,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.131616860628128,-3008.396240234375,304.1415710449219,0.8841904401779175,0.2014972269535064,0.1909632831811905,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657011806964874,0.9747333526611328,0.9747333526611328,1.0,1.0,-0.6592741012573242,0.2856815457344055,0.3735925555229187,0.1002580821514129,0.0,0.0,0.2347909659147262,24.52111053466797,25.0,2.263944149017334,-5332.93212890625,43.77327346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190459877252578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660094261169433,0.1660137474536895,-4.323468147049425e-06,0.0,0.0001208165413117,0.0,0.0,6.6723222732543945,0.0,0.0,0.0,0.2805543541908264,4.0,0.0,1.0
